time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951520,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.767526388168335,0.3415523469448089,0.3124314248561859,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8741621375083923,0.5113543272018433,0.4887664914131164,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9776370525360109,0.7032756805419922,0.493992269039154,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7944662570953369,0.3788532316684723,0.3641010224819183,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6152570843696594,0.1716191172599792,0.7999773025512695,284.86883544921875,284.95001220703125,302.2669677734375,294.9860534667969,298.19158935546875,296.988525390625,284.8714599609375,1.0,0.5910254120826721,0.282205581665039,0.282205581665039,1.0,1.0,-2.952802419662476,0.5483893752098083,2.4044132232666016,-0.1224509328603744,0.85153728723526,0.85153728723526,0.0,198.15049743652344,202.0,51792.36328125,0.0,2465.816162109375,1.0,279.7566833496094,283.156005859375,298.0000915527344,301.40435791015625,293.1499938964844,293.1499938964844,280.04998779296875,40621.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189231753349304,1.0,0.0,0.0,3.63728141784668,3.637306213378906,8.827690294310742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.37109375,0.0,1553.525390625,1895.4371337890625,0.0,2645.59619140625,0.9059736728668212,1.0,0.0,3.0,1.0,0.0
17951580,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7607046365737915,0.3390743732452392,0.3101547062397003,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8663496971130371,0.5076985955238342,0.4852775633335113,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9695532321929932,0.6988481879234314,0.4906688332557678,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7871711850166321,0.3760257661342621,0.3614469170570373,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6084002256393433,0.1692701876163482,0.7898851633071899,284.9883117675781,284.95001220703125,302.2594299316406,294.9997253417969,298.1877746582031,296.9854736328125,284.9870300292969,1.0,0.590537428855896,0.2829960286617279,0.2829960286617279,1.0,1.0,-2.9265477657318115,0.5436177849769592,2.382930040359497,-0.1213744655251503,0.9408179521560668,0.9408179521560668,0.0,202.79098510742188,205.0,50640.2265625,0.0,2441.180419921875,1.0,280.04217529296875,283.29736328125,297.9574890136719,301.2182922363281,293.1499938964844,293.1499938964844,279.75,34303.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062412738800049,1.0,0.0,0.0,3.718943595886232,3.718967914581299,9.22852905205218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.4697265625,0.0,1598.2965087890625,1895.4371337890625,0.0,2528.623046875,0.9195571541786194,1.0,0.0,3.0,1.0,0.0
17951640,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7607046365737915,0.3390743732452392,0.3101547062397003,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8663496971130371,0.5076985955238342,0.4852775633335113,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9695532321929932,0.6988481879234314,0.4906688332557678,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7871711850166321,0.3760257661342621,0.3614469170570373,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6084002256393433,0.1692701876163482,0.7898851633071899,284.9883117675781,284.95001220703125,302.2594299316406,294.9997253417969,298.1877746582031,296.9854736328125,284.9870300292969,1.0,0.590537428855896,0.2829960286617279,0.2829960286617279,1.0,1.0,-2.9265477657318115,0.5436177849769592,2.382930040359497,-0.1213744655251503,0.9408179521560668,0.9408179521560668,0.0,202.79098510742188,205.0,50640.2265625,0.0,2441.180419921875,1.0,280.04217529296875,283.29736328125,297.9574890136719,301.2182922363281,293.1499938964844,293.1499938964844,279.75,34303.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062412738800049,1.0,0.0,0.0,3.718943595886232,3.718967914581299,9.22852905205218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.4697265625,0.0,1598.2965087890625,1895.4371337890625,0.0,2528.623046875,0.9195571541786194,1.0,0.0,3.0,1.0,0.0
17951700,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7577625513076782,0.3374751508235931,0.309052050113678,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8629727959632874,0.5055295825004578,0.4835804402828216,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9659226536750792,0.6961683034896851,0.4891523122787475,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7839973568916321,0.3743646442890167,0.3601630330085754,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.6052820682525635,0.1680218875408172,0.7851290106773376,284.8526916503906,284.95001220703125,302.2555847167969,295.0065612792969,298.1852722167969,296.98345947265625,284.8485717773437,1.0,0.5901749730110168,0.2833912372589111,0.2833912372589111,1.0,1.0,-2.914104700088501,0.541395902633667,2.372708797454834,-0.1207141056656837,0.8418946862220764,0.8418946862220764,0.0,204.7672576904297,205.0,51245.83203125,0.0,2428.486083984375,1.0,279.7963256835937,283.1490478515625,298.025146484375,301.428466796875,293.1499938964844,293.1499938964844,279.75,39100.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113546967506409,1.0,0.0,0.0,3.659490823745728,3.659515619277954,8.935824666878034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.0068359375,0.0,1567.010009765625,1895.4371337890625,0.0,2575.67431640625,0.9069691300392152,1.0,0.0,3.0,1.0,0.0
17951760,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7543859481811523,0.3357167541980743,0.3075912594795227,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8592022061347961,0.5031931400299072,0.4815122187137604,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9616979360580444,0.6933116316795349,0.4872483015060425,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7804328799247742,0.372560054063797,0.358593612909317,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6017820239067078,0.166682094335556,0.7797338962554932,284.8815612792969,284.95001220703125,302.2516174316406,295.01336669921875,298.1820983886719,296.98052978515625,284.8843688964844,1.0,0.589625895023346,0.2840146124362945,0.2840146124362945,1.0,1.0,-2.899205446243286,0.5390874147415161,2.36011815071106,-0.119625873863697,0.8317335247993469,0.8317335247993469,0.0,206.9149475097656,208.0,50651.078125,0.0,2412.299560546875,1.0,279.7574462890625,283.18865966796875,298.0196533203125,301.3511962890625,293.1499938964844,293.1499938964844,280.04998779296875,40929.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116939663887024,1.0,0.0,0.0,3.524441957473755,3.524465799331665,8.288463391181722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.5771484375,0.0,1433.5299072265625,1895.4371337890625,0.0,2578.801513671875,0.8815441131591797,1.0,0.0,3.0,1.0,0.0
17951820,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7492917776107788,0.3332774639129638,0.3053350448608398,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8533470630645752,0.4995690584182739,0.4780384302139282,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9550209641456604,0.6892363429069519,0.4842956662178039,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7748398780822754,0.3697414994239807,0.3559229969978332,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.5958759188652039,0.1644151359796524,0.7698482871055603,284.9889831542969,284.95001220703125,302.24334716796875,295.02691650390625,298.17950439453125,296.97930908203125,284.98760986328125,1.0,0.5885056257247925,0.2852613925933838,0.2852613925933838,1.0,1.0,-2.8736705780029297,0.535640299320221,2.338030338287353,-0.1173741668462753,0.9168626070022584,0.9168626070022584,0.0,210.17860412597656,211.0,49616.38671875,0.0,2382.7802734375,1.0,280.0413818359375,283.316650390625,297.982666015625,301.17852783203125,293.1499938964844,293.1499938964844,279.75,34127.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798679530620575,1.0,0.0,0.0,3.621371746063232,3.621395349502564,8.750634492571407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.7275390625,0.0,1487.65087890625,1895.4371337890625,0.0,2459.358154296875,0.8974863886833191,1.0,0.0,3.0,1.0,0.0
17951880,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7492917776107788,0.3332774639129638,0.3053350448608398,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8533470630645752,0.4995690584182739,0.4780384302139282,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9550209641456604,0.6892363429069519,0.4842956662178039,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7748398780822754,0.3697414994239807,0.3559229969978332,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.5958759188652039,0.1644151359796524,0.7698482871055603,284.9889831542969,284.95001220703125,302.24334716796875,295.02691650390625,298.17950439453125,296.97930908203125,284.98760986328125,1.0,0.5885056257247925,0.2852613925933838,0.2852613925933838,1.0,1.0,-2.8736705780029297,0.535640299320221,2.338030338287353,-0.1173741668462753,0.9168626070022584,0.9168626070022584,0.0,210.17860412597656,211.0,49616.38671875,0.0,2382.7802734375,1.0,280.0413818359375,283.316650390625,297.982666015625,301.17852783203125,293.1499938964844,293.1499938964844,279.75,34127.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798679530620575,1.0,0.0,0.0,3.621371746063232,3.621395349502564,8.750634492571407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.7275390625,0.0,1487.65087890625,1895.4371337890625,0.0,2459.358154296875,0.8974863886833191,1.0,0.0,3.0,1.0,0.0
17951940,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7439554929733276,0.3299515843391418,0.3027516305446625,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.84731525182724,0.4950816631317138,0.474240243434906,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.947690486907959,0.6837752461433411,0.4809081256389618,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7690584659576416,0.3662708103656769,0.3530212938785553,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.5897091627120972,0.1618689149618148,0.7597489356994629,284.89215087890625,284.95001220703125,302.2343139648437,295.04022216796875,298.1744689941406,296.9755554199219,284.8934936523437,1.0,0.5872665643692017,0.286508172750473,0.286508172750473,1.0,1.0,-2.8463096618652344,0.5316541790962219,2.314655542373657,-0.1150906383991241,0.8180146813392639,0.8180146813392639,0.0,213.6181640625,199.0,49605.1953125,0.0,2351.261962890625,1.0,279.7587890625,283.216796875,298.04559326171875,301.31109619140625,293.1499938964844,293.1499938964844,280.04998779296875,40481.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041112422943115,1.0,0.0,0.0,3.4271903038024902,3.427212953567505,7.837358566575858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.748046875,0.0,1330.6072998046875,1895.4371337890625,0.0,2509.07275390625,0.8599652051925659,1.0,0.0,3.0,1.0,0.0
17952000,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7439554929733276,0.3299515843391418,0.3027516305446625,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.84731525182724,0.4950816631317138,0.474240243434906,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.947690486907959,0.6837752461433411,0.4809081256389618,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7690584659576416,0.3662708103656769,0.3530212938785553,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.5897091627120972,0.1618689149618148,0.7597489356994629,284.89215087890625,284.95001220703125,302.2343139648437,295.04022216796875,298.1744689941406,296.9755554199219,284.8934936523437,1.0,0.5872665643692017,0.286508172750473,0.286508172750473,1.0,1.0,-2.8463096618652344,0.5316541790962219,2.314655542373657,-0.1150906383991241,0.8180146813392639,0.8180146813392639,0.0,213.6181640625,199.0,49605.1953125,0.0,2351.261962890625,1.0,279.7587890625,283.216796875,298.04559326171875,301.31109619140625,293.1499938964844,293.1499938964844,280.04998779296875,40481.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041112422943115,1.0,0.0,0.0,3.4271903038024902,3.427212953567505,7.837358566575858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.748046875,0.0,1330.6072998046875,1895.4371337890625,0.0,2509.07275390625,0.8599652051925659,1.0,0.0,3.0,1.0,0.0
17952060,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7437940239906311,0.3274924755096435,0.3002525866031647,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8472245931625366,0.4914144873619079,0.4704926311969757,296.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9480424523353576,0.6796134114265442,0.4777438342571258,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7688485383987427,0.3634037971496582,0.3500635623931885,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.5881019234657288,0.1596094518899917,0.7487040758132935,284.9850158691406,284.95001220703125,302.2242736816406,295.0531921386719,298.1719665527344,296.9750366210937,284.9835510253906,1.0,0.5815489888191223,0.287756860256195,0.287756860256195,1.0,1.0,-2.818167209625244,0.5274189710617065,2.290748119354248,-0.1130048632621765,0.8942770957946777,0.8942770957946777,0.0,210.147705078125,187.0,48587.22265625,0.0,2285.604248046875,1.0,280.04058837890625,283.33221435546875,298.00909423828125,301.1424560546875,293.1499938964844,293.1499938964844,280.3500061035156,34070.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912247180938721,1.0,0.0,0.0,3.5285260677337646,3.5285484790802,8.307683287966938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.8896484375,0.0,1388.2191162109375,1895.4371337890625,0.0,2391.48095703125,0.8765604496002197,1.0,0.0,3.0,1.0,0.0
17952120,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7437940239906311,0.3274924755096435,0.3002525866031647,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8472245931625366,0.4914144873619079,0.4704926311969757,296.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9480424523353576,0.6796134114265442,0.4777438342571258,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7688485383987427,0.3634037971496582,0.3500635623931885,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.5881019234657288,0.1596094518899917,0.7487040758132935,284.9850158691406,284.95001220703125,302.2242736816406,295.0531921386719,298.1719665527344,296.9750366210937,284.9835510253906,1.0,0.5815489888191223,0.287756860256195,0.287756860256195,1.0,1.0,-2.818167209625244,0.5274189710617065,2.290748119354248,-0.1130048632621765,0.8942770957946777,0.8942770957946777,0.0,210.147705078125,187.0,48587.22265625,0.0,2285.604248046875,1.0,280.04058837890625,283.33221435546875,298.00909423828125,301.1424560546875,293.1499938964844,293.1499938964844,280.3500061035156,34070.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912247180938721,1.0,0.0,0.0,3.5285260677337646,3.5285484790802,8.307683287966938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.8896484375,0.0,1388.2191162109375,1895.4371337890625,0.0,2391.48095703125,0.8765604496002197,1.0,0.0,3.0,1.0,0.0
17952180,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.745403528213501,0.3261955082416534,0.2988689839839935,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8491106033325195,0.4893953502178192,0.4683632850646972,296.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9507531523704528,0.677314043045044,0.4759588837623596,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.7705623507499695,0.3618364632129669,0.348373532295227,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.5887542366981506,0.1583784818649292,0.7422839999198914,285.0790710449219,284.95001220703125,302.2177124023437,295.0607604980469,298.1712646484375,296.9759521484375,285.07794189453125,1.0,0.5770813226699829,0.2885060608386993,0.2885060608386993,1.0,1.0,-2.802051544189453,0.5250579714775085,2.2769935131073,-0.1117392256855964,0.990841805934906,0.990841805934906,0.0,205.95968627929688,187.0,47747.47265625,0.0,2237.989013671875,1.0,280.3133850097656,283.4469909667969,297.9969787597656,301.0243225097656,293.1499938964844,293.1499938964844,280.3500061035156,31011.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782366156578064,1.0,0.0,0.0,3.640730142593384,3.6407530307769775,8.84443863924389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.123046875,0.0,1485.65234375,1895.4371337890625,0.0,2311.41064453125,0.9005123972892761,1.0,0.0,3.0,1.0,0.0
17952240,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7470350861549377,0.3253216743469238,0.2980216741561889,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8509917855262756,0.4880406558513641,0.4670220613479614,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9533234238624572,0.6757285594940186,0.4748460352420807,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7722952365875244,0.3607921600341797,0.3473058640956878,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.5897083282470703,0.157582089304924,0.7381733655929565,285.0502014160156,284.95001220703125,302.2130432128906,295.06573486328125,298.1709289550781,296.97686767578125,285.0458374023437,1.0,0.5738236904144287,0.2890055477619171,0.2890055477619171,1.0,1.0,-2.791860818862915,0.523621141910553,2.268239498138428,-0.1108686849474906,1.0,1.0,0.0,202.5985870361328,175.0,47795.3203125,0.0,2204.734130859375,1.0,280.3423156738281,283.4194641113281,298.02850341796875,301.0981140136719,293.1499938964844,293.1499938964844,280.04998779296875,31140.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809230089187622,1.0,0.0,0.0,3.7185561656951904,3.7185800075531006,9.22660603919212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.19140625,0.0,1573.745849609375,1895.4371337890625,0.0,2298.431396484375,0.9170089960098268,1.0,0.0,3.0,1.0,0.0
17952300,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7490614652633667,0.3237129747867584,0.2967221736907959,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8534043431282043,0.4858373403549194,0.4650972783565521,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9565161466598512,0.6729483604431152,0.4731509983539581,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.774514377117157,0.3591006398200989,0.3457867205142975,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.5909419059753418,0.1564083397388458,0.7326920032501221,284.87799072265625,284.95001220703125,302.2068786621094,295.0718078613281,298.1689147949219,296.9762268066406,284.8686828613281,1.0,0.569427490234375,0.2896298766136169,0.2896298766136169,1.0,1.0,-2.7775421142578125,0.5213884115219116,2.2561538219451904,-0.109795331954956,0.8939008712768555,0.8939008712768555,0.0,198.2177124023437,175.0,48649.19921875,0.0,2159.99072265625,1.0,280.0962219238281,283.231689453125,298.1087646484375,301.3409423828125,293.1499938964844,293.1499938964844,280.04998779296875,35385.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886373400688171,1.0,0.0,0.0,3.725050926208496,3.725075483322144,9.25886411096144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.3251953125,0.0,1613.589111328125,1895.4371337890625,0.0,2368.025390625,0.9194287657737732,1.0,0.0,3.0,1.0,0.0
17952360,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7506780624389648,0.3218092918395996,0.2949520051479339,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8554907441139221,0.4833273291587829,0.4626786410808563,296.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9592205286026,0.669777512550354,0.4709166586399078,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7764068245887756,0.3571555018424988,0.3438841700553894,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.5918329954147339,0.155073657631874,0.7262775301933289,284.8624572753906,284.95001220703125,302.2003173828125,295.0777587890625,298.16558837890625,296.9738464355469,284.8646850585937,1.0,0.564620316028595,0.2903012931346893,0.2903012931346893,1.0,1.0,-2.7598319053649902,0.5183466076850891,2.241485357284546,-0.1088046282529831,0.8538343906402588,0.8538343906402588,0.0,193.859130859375,163.0,48133.8671875,0.0,2110.21044921875,1.0,280.0569763183594,283.2344055175781,298.105712890625,301.28375244140625,293.1499938964844,293.1499938964844,280.3500061035156,39467.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913748025894165,1.0,0.0,0.0,3.616456985473633,3.616481304168701,8.7268983861577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.32080078125,0.0,1521.874755859375,1895.4371337890625,0.0,2392.843505859375,0.8998112082481384,1.0,0.0,3.0,1.0,0.0
17952420,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7561309933662415,0.3192551732063293,0.2920196056365967,296.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8620157837867737,0.4794972240924835,0.4584181010723114,296.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9672894477844238,0.6653186678886414,0.4672316610813141,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7823448181152344,0.3541441857814789,0.3404601812362671,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.5952526330947876,0.1528065800666809,0.7138535976409912,284.9814758300781,284.95001220703125,302.1859130859375,295.0891418457031,298.162353515625,296.9734191894531,284.9797668457031,1.0,0.5544570684432983,0.2916441559791565,0.2916441559791565,1.0,1.0,-2.7277064323425293,0.5131209492683411,2.214585304260254,-0.106895737349987,0.938343107700348,0.938343107700348,0.0,183.6475982666016,151.0,46948.8125,0.0,2010.6357421875,1.0,280.3420104980469,283.3753967285156,298.05096435546875,301.08892822265625,293.1499938964844,293.1499938964844,280.04998779296875,34045.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794514894485474,1.0,0.0,0.0,3.700374364852905,3.7003984451293945,9.136599601333728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.3828125,0.0,1575.1148681640625,1895.4371337890625,0.0,2285.217041015625,0.9151036739349364,1.0,0.0,3.0,1.0,0.0
17952480,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7561309933662415,0.3192551732063293,0.2920196056365967,296.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8620157837867737,0.4794972240924835,0.4584181010723114,296.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9672894477844238,0.6653186678886414,0.4672316610813141,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7823448181152344,0.3541441857814789,0.3404601812362671,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.5952526330947876,0.1528065800666809,0.7138535976409912,284.9814758300781,284.95001220703125,302.1859130859375,295.0891418457031,298.162353515625,296.9734191894531,284.9797668457031,1.0,0.5544570684432983,0.2916441559791565,0.2916441559791565,1.0,1.0,-2.7277064323425293,0.5131209492683411,2.214585304260254,-0.106895737349987,0.938343107700348,0.938343107700348,0.0,183.6475982666016,151.0,46948.8125,0.0,2010.6357421875,1.0,280.3420104980469,283.3753967285156,298.05096435546875,301.08892822265625,293.1499938964844,293.1499938964844,280.04998779296875,34045.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794514894485474,1.0,0.0,0.0,3.700374364852905,3.7003984451293945,9.136599601333728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.3828125,0.0,1575.1148681640625,1895.4371337890625,0.0,2285.217041015625,0.9151036739349364,1.0,0.0,3.0,1.0,0.0
17952540,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7626112699508667,0.3160102367401123,0.2889734208583832,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8697654008865356,0.4749827086925506,0.454030692577362,296.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9760316610336304,0.6596914529800415,0.463318794965744,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7893677353858948,0.3506228923797607,0.3369472622871399,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.5995030999183655,0.1503471881151199,0.7014631628990173,284.8709716796875,284.95001220703125,302.1695556640625,295.09979248046875,298.156982421875,296.97125244140625,284.874267578125,1.0,0.5437635779380798,0.2929870188236236,0.2929870188236236,1.0,1.0,-2.6949656009674072,0.5076581835746765,2.187307357788086,-0.1049274429678917,0.8198614716529846,0.8198614716529846,0.0,172.9688720703125,139.0,46837.484375,0.0,1910.052001953125,1.0,280.0576171875,283.2689514160156,298.1075744628906,301.2072448730469,293.1499938964844,293.1499938964844,280.3500061035156,41566.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853886485099792,1.0,0.0,0.0,3.4813101291656494,3.4813337326049805,8.08683807917987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.32373046875,0.0,1393.19384765625,1895.4371337890625,0.0,2338.654052734375,0.8726432919502258,1.0,0.0,3.0,1.0,0.0
17952600,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7626112699508667,0.3160102367401123,0.2889734208583832,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8697654008865356,0.4749827086925506,0.454030692577362,296.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9760316610336304,0.6596914529800415,0.463318794965744,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7893677353858948,0.3506228923797607,0.3369472622871399,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.5995030999183655,0.1503471881151199,0.7014631628990173,284.8709716796875,284.95001220703125,302.1695556640625,295.09979248046875,298.156982421875,296.97125244140625,284.874267578125,1.0,0.5437635779380798,0.2929870188236236,0.2929870188236236,1.0,1.0,-2.6949656009674072,0.5076581835746765,2.187307357788086,-0.1049274429678917,0.8198614716529846,0.8198614716529846,0.0,172.9688720703125,139.0,46837.484375,0.0,1910.052001953125,1.0,280.0576171875,283.2689514160156,298.1075744628906,301.2072448730469,293.1499938964844,293.1499938964844,280.3500061035156,41566.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853886485099792,1.0,0.0,0.0,3.4813101291656494,3.4813337326049805,8.08683807917987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.32373046875,0.0,1393.19384765625,1895.4371337890625,0.0,2338.654052734375,0.8726432919502258,1.0,0.0,3.0,1.0,0.0
17952660,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7712534666061401,0.3137349188327789,0.2863041758537292,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.879854679107666,0.4714023172855377,0.4500085115432739,296.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.986275315284729,0.655512273311615,0.4598681628704071,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7984325885772705,0.3477923274040222,0.3336792886257171,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6052005290985107,0.148220345377922,0.6894557476043701,284.9827575683594,284.95001220703125,302.1510009765625,295.109619140625,298.1541442871094,296.9725646972656,284.9812927246094,1.0,0.5327243208885193,0.2945212125778198,0.2945212125778198,1.0,1.0,-2.6644155979156494,0.5031885504722595,2.161226987838745,-0.1026152968406677,0.9025427103042604,0.9025427103042604,0.0,161.52227783203125,127.0,45747.96875,0.0,1811.4481201171875,1.0,280.34100341796875,283.4004211425781,298.06036376953125,301.02178955078125,293.1499938964844,293.1499938964844,280.04998779296875,34284.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711564898490906,1.0,0.0,0.0,3.5743799209594727,3.574403047561645,8.525007046955579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.15234375,0.0,1438.086181640625,1895.4371337890625,0.0,2211.114990234375,0.887009859085083,1.0,0.0,3.0,1.0,0.0
17952720,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7712534666061401,0.3137349188327789,0.2863041758537292,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.879854679107666,0.4714023172855377,0.4500085115432739,296.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.986275315284729,0.655512273311615,0.4598681628704071,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7984325885772705,0.3477923274040222,0.3336792886257171,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6052005290985107,0.148220345377922,0.6894557476043701,284.9827575683594,284.95001220703125,302.1510009765625,295.109619140625,298.1541442871094,296.9725646972656,284.9812927246094,1.0,0.5327243208885193,0.2945212125778198,0.2945212125778198,1.0,1.0,-2.6644155979156494,0.5031885504722595,2.161226987838745,-0.1026152968406677,0.9025427103042604,0.9025427103042604,0.0,161.52227783203125,127.0,45747.96875,0.0,1811.4481201171875,1.0,280.34100341796875,283.4004211425781,298.06036376953125,301.02178955078125,293.1499938964844,293.1499938964844,280.04998779296875,34284.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711564898490906,1.0,0.0,0.0,3.5743799209594727,3.574403047561645,8.525007046955579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.15234375,0.0,1438.086181640625,1895.4371337890625,0.0,2211.114990234375,0.887009859085083,1.0,0.0,3.0,1.0,0.0
17952780,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.780705988407135,0.3106682598590851,0.2833849489688873,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8909432888031006,0.4670528173446655,0.4457387626171112,296.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9960972666740416,0.6500361561775208,0.4560243785381317,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8082489967346191,0.344389259815216,0.3302432298660278,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6114161014556885,0.1458789855241775,0.6774507761001587,284.8895568847656,284.95001220703125,302.1300048828125,295.11846923828125,298.14874267578125,296.9716796875,284.891357421875,1.0,0.5214239954948425,0.296055406332016,0.296055406332016,1.0,1.0,-2.632608890533448,0.498315691947937,2.1342933177948,-0.1002817898988723,0.8026697635650635,0.8026697635650635,0.0,150.24041748046875,115.0,45597.10546875,0.0,1713.81640625,1.0,280.059326171875,283.30975341796875,298.12176513671875,301.1425476074219,293.1499938964844,293.1499938964844,280.3500061035156,41088.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763403058052063,1.0,0.0,0.0,3.351114511489868,3.351136445999145,7.493277394132747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.8740234375,0.0,1260.3258056640625,1895.4371337890625,0.0,2257.34521484375,0.8440337777137756,1.0,0.0,3.0,1.0,0.0
17952840,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.780705988407135,0.3106682598590851,0.2833849489688873,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8909432888031006,0.4670528173446655,0.4457387626171112,296.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9960972666740416,0.6500361561775208,0.4560243785381317,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8082489967346191,0.344389259815216,0.3302432298660278,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6114161014556885,0.1458789855241775,0.6774507761001587,284.8895568847656,284.95001220703125,302.1300048828125,295.11846923828125,298.14874267578125,296.9716796875,284.891357421875,1.0,0.5214239954948425,0.296055406332016,0.296055406332016,1.0,1.0,-2.632608890533448,0.498315691947937,2.1342933177948,-0.1002817898988723,0.8026697635650635,0.8026697635650635,0.0,150.24041748046875,115.0,45597.10546875,0.0,1713.81640625,1.0,280.059326171875,283.30975341796875,298.12176513671875,301.1425476074219,293.1499938964844,293.1499938964844,280.3500061035156,41088.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763403058052063,1.0,0.0,0.0,3.351114511489868,3.351136445999145,7.493277394132747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.8740234375,0.0,1260.3258056640625,1895.4371337890625,0.0,2257.34521484375,0.8440337777137756,1.0,0.0,3.0,1.0,0.0
17952900,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7856530547142029,0.309479296207428,0.2819516360759735,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8967123031616211,0.4652068614959717,0.4436235725879669,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.6479107141494751,0.4524450302124023,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8131234049797058,0.3429212570190429,0.3285289108753204,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6144847273826599,0.1447991877794265,0.6713938117027283,285.0002136230469,284.95001220703125,302.1184997558594,295.1224975585937,298.1464233398437,296.9721069335937,285.0029296875,1.0,0.5155684351921082,0.2968224883079529,0.2968224883079529,1.0,1.0,-2.614720344543457,0.4953081905841827,2.1194121837615967,-0.0991880670189857,0.8736976385116577,0.8736976385116577,0.0,144.7874298095703,115.0,44687.07421875,0.0,1663.8206787109375,1.0,280.2940979003906,283.4378662109375,298.0634765625,300.92724609375,293.1499938964844,293.1499938964844,280.3500061035156,35129.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671136260032654,1.0,0.0,0.0,3.3901259899139404,3.39014744758606,7.66875757562957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.5361328125,0.0,1256.763427734375,1895.4371337890625,0.0,2175.250244140625,0.8490822315216064,1.0,0.0,3.0,1.0,0.0
17952960,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7902942895889282,0.3083769083023071,0.2808175384998321,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9020070433616638,0.4634490609169006,0.4418167769908905,296.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.6466572880744934,0.4432411789894104,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8174692988395691,0.3415233492851257,0.3270524740219116,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.617168128490448,0.1437802016735077,0.6659785509109497,284.9776306152344,284.95001220703125,302.1063232421875,295.1262512207031,298.14459228515625,296.97320556640625,284.9745788574219,1.0,0.5093792676925659,0.2976191937923431,0.2976191937923431,1.0,1.0,-2.591843605041504,0.4909876585006714,2.100856065750122,-0.0983448326587677,0.8727999329566956,0.8727999329566956,0.0,139.8394775390625,103.0,44461.41015625,0.0,1609.7540283203125,1.0,280.34033203125,283.4198303222656,298.0755920410156,300.9621276855469,293.1499938964844,293.1499938964844,280.6499938964844,34204.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621451616287231,1.0,0.0,0.0,3.452594518661499,3.4526164531707764,7.953979661579069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.77099609375,0.0,1311.72607421875,1895.4371337890625,0.0,2131.41455078125,0.8594487309455872,1.0,0.0,3.0,1.0,0.0
17953020,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8010087609291077,0.3062311112880707,0.2785664200782776,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9149287939071656,0.4600115418434143,0.4382364451885223,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.6467823386192322,0.4227665662765503,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8273128867149353,0.3387933075428009,0.3241298794746399,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.6234787106513977,0.1419000774621963,0.6556907296180725,285.02960205078125,284.95001220703125,302.0797424316406,295.13287353515625,298.1416320800781,296.9767150878906,285.024658203125,1.0,0.4963976144790649,0.2992126047611236,0.2992126047611236,1.0,1.0,-2.5443649291992188,0.4818105697631836,2.062554359436035,-0.0969061553478241,0.963109850883484,0.963109850883484,0.0,129.55889892578125,91.0,43388.51953125,0.0,1500.2110595703125,1.0,280.6405944824219,283.4995422363281,298.0868835449219,300.8940734863281,293.1499938964844,293.1499938964844,280.3500061035156,31379.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499067187309265,1.0,0.0,0.0,3.633455038070679,3.633478164672852,8.809127507447556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.35693359375,0.0,1480.422607421875,1895.4371337890625,0.0,2024.64404296875,0.8980026841163635,1.0,0.0,3.0,1.0,0.0
17953080,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8010087609291077,0.3062311112880707,0.2785664200782776,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9149287939071656,0.4600115418434143,0.4382364451885223,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.6467823386192322,0.4227665662765503,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8273128867149353,0.3387933075428009,0.3241298794746399,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.6234787106513977,0.1419000774621963,0.6556907296180725,285.02960205078125,284.95001220703125,302.0797424316406,295.13287353515625,298.1416320800781,296.9767150878906,285.024658203125,1.0,0.4963976144790649,0.2992126047611236,0.2992126047611236,1.0,1.0,-2.5443649291992188,0.4818105697631836,2.062554359436035,-0.0969061553478241,0.963109850883484,0.963109850883484,0.0,129.55889892578125,91.0,43388.51953125,0.0,1500.2110595703125,1.0,280.6405944824219,283.4995422363281,298.0868835449219,300.8940734863281,293.1499938964844,293.1499938964844,280.3500061035156,31379.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499067187309265,1.0,0.0,0.0,3.633455038070679,3.633478164672852,8.809127507447556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.35693359375,0.0,1480.422607421875,1895.4371337890625,0.0,2024.64404296875,0.8980026841163635,1.0,0.0,3.0,1.0,0.0
17953140,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.8119946718215942,0.0,0.2755088806152344,296.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.929718554019928,0.0,0.4338339865207672,296.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.9990000128746032,0.0,0.4015384018421173,296.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.8378254175186157,0.0,0.3205849230289459,296.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.6302789449691772,0.0,0.644702672958374,284.8560485839844,294.1499938964844,302.04998779296875,295.13818359375,298.13507080078125,296.9765930175781,284.859619140625,0.0,0.0,0.3008060157299042,0.3008060157299042,1.0,1.0,-2.492441177368164,0.4713059067726135,2.021135330200196,-0.095761239528656,0.0,0.0,0.0,119.2804946899414,60.0,43161.0546875,0.0,1388.679931640625,0.0,280.3577880859375,283.3430480957031,298.15673828125,301.0375366210937,293.1499938964844,293.1499938964844,278.1499938964844,41414.6953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.44952392578125,3.449546813964844,7.9398370189665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1359.6458740234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.8119946718215942,0.0,0.2755088806152344,296.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.929718554019928,0.0,0.4338339865207672,296.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.9990000128746032,0.0,0.4015384018421173,296.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.8378254175186157,0.0,0.3205849230289459,296.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.6302789449691772,0.0,0.644702672958374,284.8560485839844,294.1499938964844,302.04998779296875,295.13818359375,298.13507080078125,296.9765930175781,284.859619140625,0.0,0.0,0.3008060157299042,0.3008060157299042,1.0,1.0,-2.492441177368164,0.4713059067726135,2.021135330200196,-0.095761239528656,0.0,0.0,0.0,119.2804946899414,60.0,43161.0546875,0.0,1388.679931640625,0.0,280.3577880859375,283.3430480957031,298.15673828125,301.0375366210937,293.1499938964844,293.1499938964844,278.1499938964844,41414.6953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.44952392578125,3.449546813964844,7.9398370189665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1359.6458740234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,0.002898447215557,297.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.322509765625,0.4814776480197906,0.0,0.0030521941371262,297.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.4814776480197906,0.0,0.0022543438244611,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,0.0030522115994244,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,0.0144781321287155,286.6788024902344,294.1499938964844,302.0303955078125,295.140625,298.5314025878906,297.8822631835937,283.7235717773437,0.0,0.0,0.2295162379741668,0.2295162379741668,1.0,1.0,-0.0308866966515779,0.0048366105183959,0.0260500870645046,-0.0659298673272132,0.0,0.0,0.0,-0.1741763055324554,60.0,2219.189453125,0.0,-6.50435104034841e-05,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,6.984919309616089e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9443618804909803e-16,1.9455888871244167e-16,1.161162963781178e-21,3.018433078353158e-14,3.018423591584149e-14,9.738383134420017e-20,0.0,0.0,-0.0,0.0,0.0,2.7903489331864477e-28,3.9616813445840895e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,0.0011225460330024,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0017223262693732,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,0.0017720668110996,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,0.0012964769266545,297.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,0.002866439288482,286.485595703125,294.1499938964844,302.0157470703125,295.14190673828125,299.0411376953125,298.9667053222656,283.2845458984375,0.0,0.0,0.1804836094379425,0.1804836094379425,1.0,1.0,-0.0111694298684597,0.0023141619749367,0.0088552683591842,-0.0597731694579124,0.0,0.0,0.0,-0.068482905626297,60.0,1327.4801025390625,0.0,-7.570096386189107e-06,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.1533982720097097e-26,-4.907227281914296e-26,-5.342913046159747e-29,-1.6466030981409205e-18,-1.6454852669406317e-18,-1.117816660004643e-21,0.0,0.0,-0.0,0.0,0.0,4.203895392974451e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
