time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953380,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925964355469,0.0,0.0,0.0001047757323249,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,0.0001075841137208,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,7.691754581173882e-05,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.0001097519489121,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060241699219,0.0,0.0,0.000537316140253,286.4516296386719,294.1499938964844,301.9893493652344,295.1434020996094,299.13702392578125,300.5882873535156,282.9964599609375,0.0,0.0,0.0986643731594085,0.0986643731594085,1.0,1.0,-0.0010889520635828,0.0002575030084699,0.0008314489969052,-0.0665094479918479,0.0,0.0,0.0,-0.0171322356909513,60.0,456.6884460449219,0.0,-8.609930546299439e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.825696601900949e-34,-8.428352351758381e-34,-5.814786221966435e-34,-3.6094676302572754e-21,-1.4295618679735029e-21,-2.1799058632579682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,0.0001085937619791,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,0.0001136494320235,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,8.328914555022493e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,0.0001142054461524,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,0.0005460138781927,286.44561767578125,294.1499938964844,301.97607421875,295.1438293457031,299.15057373046875,301.0220031738281,282.9576721191406,0.0,0.0,0.0601612031459808,0.0601612031459808,1.0,1.0,-0.0011702950578182,1.9312397853354923e-05,0.0011509826872497,-0.0667579546570777,0.0,0.0,0.0,-0.0176405943930149,60.0,274.0478515625,0.0,-9.15920281840954e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.962933938450767e-37,4.699475244751252e-37,2.682784116287828e-37,-3.1872139399236537e-21,-1.5140126464299057e-21,-1.6732011925195525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846923828125,0.0,0.0,0.0001098838474717,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,0.0001157009101007,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,8.544577576685697e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,0.0001157106817117,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,0.0005489424220286,286.43603515625,294.1499938964844,301.954345703125,295.1441345214844,299.1845092773437,301.4391784667969,282.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011709637474268,4.183609547681044e-08,0.0011709219543263,-0.0667232349514961,0.0,0.0,0.0,-0.0176418516784906,60.0,133.09873962402344,0.0,-9.348543272835741e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.200925716756748e-42,-1.1169750059133116e-41,-6.028385993525363e-42,-3.0753171633399007e-21,-1.5363919613569785e-21,-1.5389252019829218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,0.0001098973370972,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,0.0001157267324742,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,8.547559264115989e-05,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,0.0001157273436547,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,0.0005489510367624,286.4263000488281,294.1499938964844,301.9314270019531,295.1440734863281,299.2132263183594,301.6595458984375,282.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710725957527,2.5870225073276746e-08,0.001171046635136,-0.0666959956288337,0.0,0.0,0.0,-0.0176377054303884,60.0,74.78433227539062,0.0,-9.350335261615329e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735517304993388e-21,-1.5367448661715378e-21,-1.536806864327801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,0.0001098957727663,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,0.0001157253864221,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512756347656,0.0,0.0,8.547486504539847e-05,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,0.0001157257574959,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,0.000548941839952,286.4064636230469,294.1499938964844,301.8821716308594,295.1427307128906,299.2689819335937,301.8282165527344,283.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171053154394,2.5867354480624272e-08,0.0011710273101925,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.36381530761719,0.0,-9.350025464982537e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735062921111977e-21,-1.5367538528749701e-21,-1.536752439236228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,0.0001098957727663,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,0.0001157253864221,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512756347656,0.0,0.0,8.547486504539847e-05,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,0.0001157257574959,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,0.000548941839952,286.4064636230469,294.1499938964844,301.8821716308594,295.1427307128906,299.2689819335937,301.8282165527344,283.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171053154394,2.5867354480624272e-08,0.0011710273101925,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.36381530761719,0.0,-9.350025464982537e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735062921111977e-21,-1.5367538528749701e-21,-1.536752439236228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,0.0001099111395888,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,0.0001157415608759,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407165527344,0.0,0.0,8.548679761588573e-05,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,0.0001157419319497,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,0.0005490187904797,286.3861694335937,294.1499938964844,301.8287353515625,295.13995361328125,299.322509765625,301.8432922363281,283.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629222088912e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,34.51011657714844,0.0,-9.352609708912497e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.073507099904765e-21,-1.5367535499523825e-21,-1.5367535499523825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,0.0001099111395888,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,0.0001157415608759,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407165527344,0.0,0.0,8.548679761588573e-05,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,0.0001157419319497,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,0.0005490187904797,286.3861694335937,294.1499938964844,301.8287353515625,295.13995361328125,299.322509765625,301.8432922363281,283.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629222088912e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,34.51011657714844,0.0,-9.352609708912497e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.073507099904765e-21,-1.5367535499523825e-21,-1.5367535499523825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,0.0001099418441299,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,0.0001157739025074,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,8.551067730877548e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0001157742663053,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,0.0005491722840815,286.3654479980469,294.1499938964844,301.7715759277344,295.1358337402344,299.37371826171875,301.8095092773437,283.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924343560745924e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645573228597,60.0,32.6261100769043,0.0,-9.357806618481845e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.073507099904765e-21,-1.5367535499523825e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,0.0001099418441299,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,0.0001157739025074,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,8.551067730877548e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0001157742663053,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,0.0005491722840815,286.3654479980469,294.1499938964844,301.7715759277344,295.1358337402344,299.37371826171875,301.8095092773437,283.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924343560745924e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645573228597,60.0,32.6261100769043,0.0,-9.357806618481845e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.073507099904765e-21,-1.5367535499523825e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.000109985943709,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0001158203376689,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,8.554496889701113e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,0.0001158207014668,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,0.0005493927164934,286.3443908691406,294.1499938964844,301.7110290527344,295.1304931640625,299.4225769042969,301.7582092285156,283.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.52678108215332,0.0,-9.36528508077572e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367535499523825e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.000109985943709,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0001158203376689,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,8.554496889701113e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,0.0001158207014668,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,0.0005493927164934,286.3443908691406,294.1499938964844,301.7110290527344,295.1304931640625,299.4225769042969,301.7582092285156,283.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.52678108215332,0.0,-9.36528508077572e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367535499523825e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,0.0001100124791264,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,0.0001158482918981,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,8.556561078876257e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,0.00011584864842,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.0005495253717526,286.3337707519531,294.1499938964844,301.6796569824219,295.1274108886719,299.4461975097656,301.7294616699219,283.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012051179691298e-08,0.0011722639901563,-0.0670652016997337,0.0,0.0,0.0,-0.0177080370485782,60.0,31.073287963867188,0.0,-9.369790632263177e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1237487792969,0.0,0.0,0.0001100416920962,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,0.0001158790473709,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,8.558832632843405e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,0.0001158794038929,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,0.0005496713565662,286.32305908203125,294.1499938964844,301.6475830078125,295.1240539550781,299.4692077636719,301.6993408203125,283.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048343926277084e-08,0.0011725743534043,-0.0671596750617027,0.0,0.0,0.0,-0.0177260302007198,60.0,30.65711975097656,0.0,-9.374751641644252e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,0.0001101073503377,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,0.0001159481907961,299.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946350097656,0.0,0.0,8.563938899897039e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0001159485400421,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,0.0005499994731508,286.30145263671875,294.1499938964844,301.5816345214844,295.1166381835937,299.5135192871094,301.6361694335937,283.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.91127014160156,0.0,-9.385913557480309e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,0.0001101073503377,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,0.0001159481907961,299.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946350097656,0.0,0.0,8.563938899897039e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0001159485400421,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,0.0005499994731508,286.30145263671875,294.1499938964844,301.5816345214844,295.1166381835937,299.5135192871094,301.6361694335937,283.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.91127014160156,0.0,-9.385913557480309e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,0.0001101926100091,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915222167969,0.0,0.0,0.0001160379833891,299.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,8.570570207666606e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,0.0001160383253591,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,0.000550425495021,286.2796630859375,294.1499938964844,301.5135498046875,295.1083984375,299.5556945800781,301.5701599121094,283.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.394119262695312,0.0,-9.400427103400945e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,0.0001101926100091,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915222167969,0.0,0.0,0.0001160379833891,299.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,8.570570207666606e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,0.0001160383253591,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,0.000550425495021,286.2796630859375,294.1499938964844,301.5135498046875,295.1083984375,299.5556945800781,301.5701599121094,283.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.394119262695312,0.0,-9.400427103400945e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,0.0001103732502087,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,0.000116228198749,299.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,8.584618626628071e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,0.000116228540719,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,0.0005513279465958,286.2576599121094,294.1499938964844,301.4438171386719,295.0994567871094,299.5956115722656,301.50177001953125,283.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460927671223544e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305598139762,60.0,29.0927677154541,0.0,-9.43124334185086e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,0.0001103732502087,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,0.000116228198749,299.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,8.584618626628071e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,0.000116228540719,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,0.0005513279465958,286.2576599121094,294.1499938964844,301.4438171386719,295.0994567871094,299.5956115722656,301.50177001953125,283.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460927671223544e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305598139762,60.0,29.0927677154541,0.0,-9.43124334185086e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762023925781,0.0,0.0,0.0001105318660847,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,0.0001163952329079,299.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,8.59695574035868e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,0.000116395567602,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.0,0.0,0.0005521203274838,286.2408447265625,294.1499938964844,301.3899230957031,295.0922546386719,299.6243591308594,301.44842529296875,283.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.665845144633749e-08,0.0011777898762375,-0.0687476024031639,0.0,0.0,0.0,-0.0180284790694713,60.0,28.73835182189941,0.0,-9.458349126134637e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,0.000110577653686,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.000116443450679,299.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05694580078125,0.0,0.0,8.600516594015062e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672912597656,0.0,0.0,0.0001164437853731,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845947265625,0.0,0.0,0.0005523490835912,286.2355041503906,294.1499938964844,301.372802734375,295.0899353027344,299.6331787109375,301.4314270019531,283.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715467171811724e-08,0.00117827730719,-0.068895973265171,0.0,0.0,0.0,-0.0180567428469657,60.0,28.62421417236328,0.0,-9.466180017625449e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664367675781,0.0,0.0,0.0001106588315451,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,0.000116528935905,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,8.60683067003265e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,0.000116529277875,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,0.0005527546745724,286.2243957519531,294.1499938964844,301.3369445800781,295.08502197265625,299.65106201171875,301.395751953125,283.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791685828939,2.68165418759736e-08,0.0011791418073698,-0.0691589787602424,0.0,0.0,0.0,-0.0181068517267704,60.0,28.38562393188477,0.0,-9.480071128109557e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,0.000110718938231,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527038574219,0.0,0.0,0.0001165922294603,299.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,8.611504745204002e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.0001165925641544,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,0.0005530549678951,286.2132568359375,294.1499938964844,301.3009338378906,295.0799865722656,299.6683654785156,301.35986328125,283.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798089835792,2.6891344262480743e-08,0.0011797820916399,-0.0693536177277565,0.0,0.0,0.0,-0.0181439388543367,60.0,28.148935317993164,0.0,-9.490357655295156e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,0.0001107537609641,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0001166289075626,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,8.614213584223762e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,0.0001166292349807,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.0005532290670089,286.19091796875,294.1499938964844,301.2286071777344,295.0697937011719,299.7014465332031,301.28778076171875,283.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.6934550589885475e-08,0.0011801508953794,-0.0694660395383834,0.0,0.0,0.0,-0.0181653536856174,60.0,27.67989158630371,0.0,-9.496302055822525e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,0.0001107537609641,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0001166289075626,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,8.614213584223762e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,0.0001166292349807,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.0005532290670089,286.19091796875,294.1499938964844,301.2286071777344,295.0697937011719,299.7014465332031,301.28778076171875,283.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.6934550589885475e-08,0.0011801508953794,-0.0694660395383834,0.0,0.0,0.0,-0.0181653536856174,60.0,27.67989158630371,0.0,-9.496302055822525e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,0.0001106838899431,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,0.0001165553258033,299.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,8.608777716290206e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,0.0001165556459454,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437927246094,0.0,0.0,0.0005528801120817,286.1685791015625,294.1499938964844,301.1562805175781,295.0594787597656,299.7322692871094,301.2156066894531,283.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220863014459,60.0,27.217491149902344,0.0,-9.484296015216388e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,0.0001106838899431,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,0.0001165553258033,299.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,8.608777716290206e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,0.0001165556459454,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437927246094,0.0,0.0,0.0005528801120817,286.1685791015625,294.1499938964844,301.1562805175781,295.0594787597656,299.7322692871094,301.2156066894531,283.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220863014459,60.0,27.217491149902344,0.0,-9.484296015216388e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,0.0001105511037167,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,0.0001164154964499,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,8.598449494456872e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136413574219,0.0,0.0,0.000116415816592,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,0.0005522169522009,286.14630126953125,294.1499938964844,301.0843200683594,295.0491943359375,299.7608947753906,301.1436767578125,283.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780154891312,2.6681590270527522e-08,0.0011779888300225,-0.0688078179955482,0.0,0.0,0.0,-0.0180399548262357,60.0,26.76583671569824,0.0,-9.461526673248954e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,0.0001105511037167,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,0.0001164154964499,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,8.598449494456872e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136413574219,0.0,0.0,0.000116415816592,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,0.0005522169522009,286.14630126953125,294.1499938964844,301.0843200683594,295.0491943359375,299.7608947753906,301.1436767578125,283.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780154891312,2.6681590270527522e-08,0.0011779888300225,-0.0688078179955482,0.0,0.0,0.0,-0.0180399548262357,60.0,26.76583671569824,0.0,-9.461526673248954e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,0.0001103180838981,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,0.0001161701220553,299.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,8.580325811635703e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,0.0001161704349215,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,0.0005510531482286,286.1241149902344,294.1499938964844,301.01318359375,295.03912353515625,299.7875671386719,301.0724182128906,283.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.32294273376465,0.0,-9.421656699259985e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,0.0001103180838981,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,0.0001161701220553,299.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,8.580325811635703e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,0.0001161704349215,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,0.0005510531482286,286.1241149902344,294.1499938964844,301.01318359375,295.03912353515625,299.7875671386719,301.0724182128906,283.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.32294273376465,0.0,-9.421656699259985e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,0.0001101574016502,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,0.000116000912385,299.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,8.56782789924182e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.0001160012252512,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,0.000550250581,286.113037109375,294.1499938964844,300.97802734375,295.03424072265625,299.8001403808594,301.0372009277344,284.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.61906549781088e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,26.10319709777832,0.0,-9.394217670433137e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,0.0001099721339414,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,0.0001158058221335,299.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,8.55341786518693e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862670898437,0.0,0.0,0.0001158061277237,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,0.0005493251956067,286.1020202636719,294.1499938964844,300.9432373046875,295.0294494628906,299.8121643066406,301.0023498535156,284.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.595967707463842e-08,0.0011718176538124,-0.0669288635253906,0.0,0.0,0.0,-0.0176820810884237,60.0,25.8847599029541,0.0,-9.362633335285865e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,0.0001095608240575,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712829589844,0.0,0.0,0.0001153726916527,299.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,8.521426207153127e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0001153729899669,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,0.0005472707562148,286.0801086425781,294.1499938964844,300.8749389648437,295.02032470703125,299.834716796875,300.933837890625,284.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674592969939,2.54468979221656e-08,0.0011674339184537,-0.065593808889389,0.0,0.0,0.0,-0.0174278803169727,60.0,25.45433807373047,0.0,-9.292703850860565e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,0.0001095608240575,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712829589844,0.0,0.0,0.0001153726916527,299.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,8.521426207153127e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0001153729899669,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,0.0005472707562148,286.0801086425781,294.1499938964844,300.8749389648437,295.02032470703125,299.834716796875,300.933837890625,284.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674592969939,2.54468979221656e-08,0.0011674339184537,-0.065593808889389,0.0,0.0,0.0,-0.0174278803169727,60.0,25.45433807373047,0.0,-9.292703850860565e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0001091728918254,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,0.0001149641902884,299.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,8.49125353852287e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588623046875,0.0,0.0,0.0001149644813267,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0005453331395983,286.05841064453125,294.1499938964844,300.8087158203125,295.0119323730469,299.85516357421875,300.8672180175781,284.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633237591013,2.4963272338141e-08,0.0011632988462224,-0.0643343403935432,0.0,0.0,0.0,-0.0171881262212991,60.0,25.043046951293945,0.0,-9.226990016486525e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0001091728918254,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,0.0001149641902884,299.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,8.49125353852287e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588623046875,0.0,0.0,0.0001149644813267,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0005453331395983,286.05841064453125,294.1499938964844,300.8087158203125,295.0119323730469,299.85516357421875,300.8672180175781,284.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633237591013,2.4963272338141e-08,0.0011632988462224,-0.0643343403935432,0.0,0.0,0.0,-0.0171881262212991,60.0,25.043046951293945,0.0,-9.226990016486525e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,0.0001088743229047,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,0.000114649781608,299.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,8.46803086460568e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,0.0001146500726463,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0005438418593257,286.03692626953125,294.1499938964844,300.7449035644531,295.0044860839844,299.87384033203125,300.8025207519531,284.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601401492953,2.459101366980576e-08,0.0011601154692471,-0.0633646920323371,0.0,0.0,0.0,-0.0170035809278488,60.0,24.66059875488281,0.0,-9.176567061786045e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
