time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955720,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,0.0001088743229047,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,0.000114649781608,299.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,8.46803086460568e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,0.0001146500726463,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0005438418593257,286.03692626953125,294.1499938964844,300.7449035644531,295.0044860839844,299.87384033203125,300.8025207519531,284.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601401492953,2.459101366980576e-08,0.0011601154692471,-0.0633646920323371,0.0,0.0,0.0,-0.0170035809278488,60.0,24.66059875488281,0.0,-9.176567061786045e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.938720703125,0.0,0.0,0.0001086492411559,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,0.0001144127600127,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247741699219,0.0,0.0,8.450524182990193e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0001144130437751,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,0.0005427176365628,286.0190124511719,294.1499938964844,300.69354248046875,294.9990539550781,299.8881530761719,300.7500305175781,284.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.4310368829105755e-08,0.0011577174300327,-0.0626335591077804,0.0,0.0,0.0,-0.0168644618242979,60.0,24.36798858642578,0.0,-9.138644685435793e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365234375,0.0,0.0,0.0001086062547983,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0001143674890045,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,8.447180880466476e-05,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,0.0001143677800428,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.0005425029085017,286.015625,294.1499938964844,300.6839904785156,294.99810791015625,299.8907470703125,300.7402038574219,284.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572833172976,2.4256769037833692e-08,0.0011572589864954,-0.0624939128756523,0.0,0.0,0.0,-0.0168378893285989,60.0,24.315086364746094,0.0,-9.13141064984302e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,0.0001084739196812,299.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92352294921875,0.0,0.0,0.0001142281398642,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,8.436888310825452e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247436523437,0.0,0.0,0.0001142284236266,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,0.0005418419605121,286.00506591796875,294.1499938964844,300.6547546386719,294.99542236328125,299.8985900878906,300.7100830078125,284.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.409177390916284e-08,0.0011558475671336,-0.0620640106499195,0.0,0.0,0.0,-0.0167560912668705,60.0,24.176288604736328,0.0,-9.109160714615429e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,0.0001083456882042,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,0.0001140931126428,299.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091491699219,0.0,0.0,8.42691442812793e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,0.0001140933891292,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.000541201501619,285.9945678710937,294.1499938964844,300.6263732910156,294.9930725097656,299.90606689453125,300.6807556152344,284.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545047163963,2.393188935911894e-08,0.0011544808512553,-0.0616474002599716,0.0,0.0,0.0,-0.0166768319904804,60.0,24.04010772705078,0.0,-9.087626295922749e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90924072265625,0.0,0.0,0.0001080993679352,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031982421875,0.0,0.0,0.0001138337174779,299.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,8.407755376538262e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,0.0001138339939643,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,0.0005399711662903,285.9737548828125,294.1499938964844,300.5724792480469,294.989501953125,299.9198913574219,300.62451171875,284.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624753708872962e-08,0.0011518547544255,-0.0608469992876052,0.0,0.0,0.0,-0.0165245737880468,60.0,23.78340721130371,0.0,-9.046329552120369e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90924072265625,0.0,0.0,0.0001080993679352,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031982421875,0.0,0.0,0.0001138337174779,299.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,8.407755376538262e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,0.0001138339939643,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,0.0005399711662903,285.9737548828125,294.1499938964844,300.5724792480469,294.989501953125,299.9198913574219,300.62451171875,284.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624753708872962e-08,0.0011518547544255,-0.0608469992876052,0.0,0.0,0.0,-0.0165245737880468,60.0,23.78340721130371,0.0,-9.046329552120369e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89569091796875,0.0,0.0,0.0001078678615158,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897399902344,0.0,0.0,0.0001135899365181,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,8.38974883663468e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,0.0001135902130044,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,0.0005388149293139,285.95318603515625,294.1499938964844,300.5226745605469,294.9876403808594,299.9323425292969,300.5718994140625,284.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946508347988,0.0,0.0,0.0,-0.016381474211812,60.0,23.545042037963867,0.0,-9.007602841393236e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89569091796875,0.0,0.0,0.0001078678615158,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897399902344,0.0,0.0,0.0001135899365181,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,8.38974883663468e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,0.0001135902130044,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,0.0005388149293139,285.95318603515625,294.1499938964844,300.5226745605469,294.9876403808594,299.9323425292969,300.5718994140625,284.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946508347988,0.0,0.0,0.0,-0.016381474211812,60.0,23.545042037963867,0.0,-9.007602841393236e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,0.0001076522894436,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,0.0001133629266405,299.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,8.372981392312795e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,0.0001133631958509,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,0.0005377381457947,285.932861328125,294.1499938964844,300.4774169921875,294.9876708984375,299.943603515625,300.5233459472656,284.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306728852374817e-08,0.0011470884783193,-0.0593939460813999,0.0,0.0,0.0,-0.0162482168525457,60.0,23.32425308227539,0.0,-8.971613851826987e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,0.0001076522894436,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,0.0001133629266405,299.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,8.372981392312795e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,0.0001133631958509,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,0.0005377381457947,285.932861328125,294.1499938964844,300.4774169921875,294.9876708984375,299.943603515625,300.5233459472656,284.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306728852374817e-08,0.0011470884783193,-0.0593939460813999,0.0,0.0,0.0,-0.0162482168525457,60.0,23.32425308227539,0.0,-8.971613851826987e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,0.0001074522078852,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.863037109375,0.0,0.0,0.0001131522367359,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,8.35741957416758e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,0.0001131524986703,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,0.0005367388366721,285.91278076171875,294.1499938964844,300.4371032714844,294.98980712890625,299.9537353515625,300.479248046875,284.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817799205654413e-08,0.0011449554003775,-0.0587435215711593,0.0,0.0,0.0,-0.0161245353519916,60.0,23.12065315246582,0.0,-8.938275897207859e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,0.0001074522078852,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.863037109375,0.0,0.0,0.0001131522367359,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,8.35741957416758e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,0.0001131524986703,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,0.0005367388366721,285.91278076171875,294.1499938964844,300.4371032714844,294.98980712890625,299.9537353515625,300.479248046875,284.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817799205654413e-08,0.0011449554003775,-0.0587435215711593,0.0,0.0,0.0,-0.0161245353519916,60.0,23.12065315246582,0.0,-8.938275897207859e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,0.0001073575404006,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,0.0001130525488406,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,8.350056305062026e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,0.0001130528107751,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,0.0005362660158425,285.9028625488281,294.1499938964844,300.4189147949219,294.9917297363281,299.9584655761719,300.4588317871094,284.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439688969403,2.2699749635535227e-08,0.0011439461959525,-0.0584357380867004,0.0,0.0,0.0,-0.0160660147666931,60.0,23.02486991882324,0.0,-8.92252316475606e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,0.0001072686354746,299.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.000112958929094,299.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427429199219,0.0,0.0,8.343141234945506e-05,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,0.0001129591837525,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,0.0005358220078051,285.8929748535156,294.1499938964844,300.40216064453125,294.9942321777344,299.96295166015625,300.43975830078125,284.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114302104339,2.2588883652474585e-08,0.0011429984588176,-0.0581466667354106,0.0,0.0,0.0,-0.0160110536962747,60.0,22.933481216430664,0.0,-8.90774174422404e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.000107109081,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,0.0001127909126807,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297424316406,0.0,0.0,8.330731361638755e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,0.0001127911673393,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,0.0005350250867195,285.8734741210937,294.1499938964844,300.3729858398437,295.00115966796875,299.9713134765625,300.4059143066406,284.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413194006308,2.2389905041109173e-08,0.0011412970488891,-0.0576278232038021,0.0,0.0,0.0,-0.0159124117344617,60.0,22.7647705078125,0.0,-8.881242763436603e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.000107109081,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,0.0001127909126807,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297424316406,0.0,0.0,8.330731361638755e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,0.0001127911673393,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,0.0005350250867195,285.8734741210937,294.1499938964844,300.3729858398437,295.00115966796875,299.9713134765625,300.4059143066406,284.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413194006308,2.2389905041109173e-08,0.0011412970488891,-0.0576278232038021,0.0,0.0,0.0,-0.0159124117344617,60.0,22.7647705078125,0.0,-8.881242763436603e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,0.0001069725549314,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,0.0001126471397583,299.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,8.320112101500854e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,0.0001126473944168,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381042480469,0.0,0.0,0.0005343431839719,285.8542175292969,294.1499938964844,300.3500061035156,295.01080322265625,299.9790344238281,300.377197265625,284.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398628121241,2.2219618145413733e-08,0.0011398405767977,-0.0571837536990642,0.0,0.0,0.0,-0.0158279910683631,60.0,22.612707138061523,0.0,-8.858596345362457e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,0.0001069725549314,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,0.0001126471397583,299.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,8.320112101500854e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,0.0001126473944168,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381042480469,0.0,0.0,0.0005343431839719,285.8542175292969,294.1499938964844,300.3500061035156,295.01080322265625,299.9790344238281,300.377197265625,284.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398628121241,2.2219618145413733e-08,0.0011398405767977,-0.0571837536990642,0.0,0.0,0.0,-0.0158279910683631,60.0,22.612707138061523,0.0,-8.858596345362457e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,0.0001068644414772,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,0.0001125332928495,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,8.311702549690381e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,0.0001125335402321,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249816894531,0.0,0.0,0.0005338032497093,285.8352355957031,294.1499938964844,300.33056640625,295.0219421386719,299.98614501953125,300.3534851074219,284.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387099511921,2.2084746476025443e-08,0.0011386878322809,-0.0568320229649543,0.0,0.0,0.0,-0.0157611332833766,60.0,22.47805976867676,0.0,-8.840680010280266e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,0.0001068644414772,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,0.0001125332928495,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,8.311702549690381e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,0.0001125335402321,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249816894531,0.0,0.0,0.0005338032497093,285.8352355957031,294.1499938964844,300.33056640625,295.0219421386719,299.98614501953125,300.3534851074219,284.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387099511921,2.2084746476025443e-08,0.0011386878322809,-0.0568320229649543,0.0,0.0,0.0,-0.0157611332833766,60.0,22.47805976867676,0.0,-8.840680010280266e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,0.0001067817938746,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,0.0001124462651205,299.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,8.30527424113825e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,0.000112446512503,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,0.0005333904991857,285.81805419921875,294.1499938964844,300.31317138671875,295.0321960449219,299.9922180175781,300.3340759277344,284.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378278722986,2.1981627185141412e-08,0.0011378058698028,-0.0565630756318569,0.0,0.0,0.0,-0.0157100111246109,60.0,22.36557006835937,0.0,-8.826994246646792e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,0.0001067755365511,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979736328125,0.0,0.0,0.0001124396731029,299.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912902832031,0.0,0.0,8.304787479573861e-05,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,0.0001124399204854,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,0.0005333592416718,285.8165588378906,294.1499938964844,300.3116760253906,295.0331115722656,299.99273681640625,300.3324279785156,284.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377610499039,2.1973816544118563e-08,0.0011377390474081,-0.0565427057445049,0.0,0.0,0.0,-0.0157061386853456,60.0,22.35622787475586,0.0,-8.825957564795318e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79693603515625,0.0,0.0,0.0001067383927875,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0001124005648307,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78497314453125,0.0,0.0,8.30189892440103e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,0.0001124008122133,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,0.0005331737920641,285.80731201171875,294.1499938964844,300.3024597167969,295.0386962890625,299.995849609375,300.3225402832031,284.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373651213943,2.1927464288751253e-08,0.0011373432353138,-0.0564218126237392,0.0,0.0,0.0,-0.0156831629574298,60.0,22.29935073852539,0.0,-8.81980994904552e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,0.0001067065895767,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852783203125,0.0,0.0,0.0001123670735978,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786865234375,0.0,0.0,8.299424371216446e-05,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,0.0001123673137044,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,0.0005330149433575,285.7981262207031,294.1499938964844,300.2933654785156,295.0443115234375,299.99884033203125,300.3128967285156,284.5937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370256543159,2.1887760937033818e-08,0.0011370037682354,-0.0563182570040226,0.0,0.0,0.0,-0.0156634803861379,60.0,22.2451229095459,0.0,-8.814545537916275e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,0.0001066574404831,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,0.0001123153197113,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,8.295601583085954e-05,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,0.0001123155525419,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,0.0005327695398591,285.780029296875,294.1499938964844,300.2755126953125,295.05548095703125,300.0044250488281,300.2943115234375,284.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365006212145,2.1826375373734663e-08,0.0011364788515493,-0.0561581440269947,0.0,0.0,0.0,-0.0156330484896898,60.0,22.144939422607425,0.0,-8.806409113049085e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,0.0001066574404831,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,0.0001123153197113,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,8.295601583085954e-05,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,0.0001123155525419,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,0.0005327695398591,285.780029296875,294.1499938964844,300.2755126953125,295.05548095703125,300.0044250488281,300.2943115234375,284.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365006212145,2.1826375373734663e-08,0.0011364788515493,-0.0561581440269947,0.0,0.0,0.0,-0.0156330484896898,60.0,22.144939422607425,0.0,-8.806409113049085e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654113769531,0.0,0.0,0.0001066211625584,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.0,0.0,0.0001122771209338,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,8.292779966723174e-05,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,0.0001122773537645,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,0.000532588455826,285.7621765136719,294.1499938964844,300.25811767578125,295.0665588378906,300.0095520019531,300.2763366699219,284.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361126089468,2.178103741812265e-08,0.0011360908392816,-0.0560398884117603,0.0,0.0,0.0,-0.0156105710193514,60.0,22.05301094055176,0.0,-8.800402184760969e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654113769531,0.0,0.0,0.0001066211625584,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.0,0.0,0.0001122771209338,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,8.292779966723174e-05,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,0.0001122773537645,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,0.000532588455826,285.7621765136719,294.1499938964844,300.25811767578125,295.0665588378906,300.0095520019531,300.2763366699219,284.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361126089468,2.178103741812265e-08,0.0011360908392816,-0.0560398884117603,0.0,0.0,0.0,-0.0156105710193514,60.0,22.05301094055176,0.0,-8.800402184760969e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,0.0001065994729287,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,0.0001122542744269,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,8.291091944556683e-05,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,0.0001122545072576,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,0.000532480131369,285.74462890625,294.1499938964844,300.2411499023437,295.0775756835937,300.0141906738281,300.2589111328125,284.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358804767951,2.1753869816620863e-08,0.0011358587071299,-0.0559690259397029,0.0,0.0,0.0,-0.0155971040949225,60.0,21.96944046020508,0.0,-8.796803285804344e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,0.0001065994729287,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,0.0001122542744269,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,8.291091944556683e-05,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,0.0001122545072576,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,0.000532480131369,285.74462890625,294.1499938964844,300.2411499023437,295.0775756835937,300.0141906738281,300.2589111328125,284.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358804767951,2.1753869816620863e-08,0.0011358587071299,-0.0559690259397029,0.0,0.0,0.0,-0.0155971040949225,60.0,21.96944046020508,0.0,-8.796803285804344e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,0.000106587416667,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,0.0001122415924328,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,8.290154801215976e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0001122418179875,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.000532420061063,285.7273864746094,294.1499938964844,300.2245178222656,295.0884094238281,300.0184326171875,300.24188232421875,284.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357507901266,2.1738722821851297e-08,0.0011357291368767,-0.0559295192360878,0.0,0.0,0.0,-0.0155895948410034,60.0,21.892728805541992,0.0,-8.794797423661296e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,0.000106587416667,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,0.0001122415924328,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,8.290154801215976e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0001122418179875,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.000532420061063,285.7273864746094,294.1499938964844,300.2245178222656,295.0884094238281,300.0184326171875,300.24188232421875,284.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357507901266,2.1738722821851297e-08,0.0011357291368767,-0.0559295192360878,0.0,0.0,0.0,-0.0155895948410034,60.0,21.892728805541992,0.0,-8.794797423661296e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0001065846154233,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,0.000112238631118,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,8.28993579489179e-05,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,0.0001122388566727,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,0.0005324060912244,285.7188720703125,294.1499938964844,300.2163391113281,295.09375,300.0204162597656,300.2334899902344,284.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357206385582,2.17351612263883e-08,0.001135698868893,-0.0559202283620834,0.0,0.0,0.0,-0.0155878299847245,60.0,21.85657501220703,0.0,-8.794326333827487e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,0.0001065839533112,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0001122379399021,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,8.28988486318849e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,0.0001122381654568,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,0.0005324028315953,285.7104187011719,294.1499938964844,300.208251953125,295.0990600585937,300.0223083496094,300.2251892089844,284.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135712955147,2.17342730479686e-08,0.0011356913018971,-0.0559179112315177,0.0,0.0,0.0,-0.0155873894691467,60.0,21.82190704345703,0.0,-8.794208383733348e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,0.0001065878313966,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,0.0001122420289902,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70574951171875,0.0,0.0,8.290186087833717e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.000112242247269,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0005324222729541,285.6937561035156,294.1499938964844,300.1922607421875,295.1094665527344,300.0257263183594,300.2088928222656,284.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357532348483,2.173898572266353e-08,0.0011357314651831,-0.0559302009642124,0.0,0.0,0.0,-0.0155897252261638,60.0,21.757169723510746,0.0,-8.794832240255347e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,0.0001065878313966,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,0.0001122420289902,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70574951171875,0.0,0.0,8.290186087833717e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.000112242247269,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0005324222729541,285.6937561035156,294.1499938964844,300.1922607421875,295.1094665527344,300.0257263183594,300.2088928222656,284.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357532348483,2.173898572266353e-08,0.0011357314651831,-0.0559302009642124,0.0,0.0,0.0,-0.0155897252261638,60.0,21.757169723510746,0.0,-8.794832240255347e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,0.0001065961259882,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,0.0001122507601394,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,8.290830737678334e-05,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,0.0001122509784181,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.0005324637750163,285.6773986816406,294.1499938964844,300.1764831542969,295.1195678710937,300.0287475585937,300.1928405761719,284.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358404299244,2.1749192669062722e-08,0.0011358186602592,-0.0559568256139755,0.0,0.0,0.0,-0.0155947841703891,60.0,21.69708824157715,0.0,-8.796184403081497e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,0.0001065961259882,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,0.0001122507601394,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,8.290830737678334e-05,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,0.0001122509784181,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.0005324637750163,285.6773986816406,294.1499938964844,300.1764831542969,295.1195678710937,300.0287475585937,300.1928405761719,284.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358404299244,2.1749192669062722e-08,0.0011358186602592,-0.0559568256139755,0.0,0.0,0.0,-0.0155947841703891,60.0,21.69708824157715,0.0,-8.796184403081497e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
