time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958060,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,0.0001066089316736,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,0.0001122642424888,299.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825256347656,0.0,0.0,8.291826088679954e-05,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,0.0001122644607676,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,0.000532527861651,285.6613464355469,294.1499938964844,300.16094970703125,295.12939453125,300.0314025878906,300.17706298828125,284.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359758209437,2.1765025337572297e-08,0.0011359540512785,-0.0559981241822242,0.0,0.0,0.0,-0.0156026342883706,60.0,21.641212463378903,0.0,-8.798281214694725e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,0.0001066089316736,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,0.0001122642424888,299.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825256347656,0.0,0.0,8.291826088679954e-05,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,0.0001122644607676,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,0.000532527861651,285.6613464355469,294.1499938964844,300.16094970703125,295.12939453125,300.0314025878906,300.17706298828125,284.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359758209437,2.1765025337572297e-08,0.0011359540512785,-0.0559981241822242,0.0,0.0,0.0,-0.0156026342883706,60.0,21.641212463378903,0.0,-8.798281214694725e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0001066250988515,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67694091796875,0.0,0.0,0.0001122812755056,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,8.293084101751447e-05,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,0.0001122814865084,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,0.000532608712092,285.64556884765625,294.1499938964844,300.14556884765625,295.1388244628906,300.03369140625,300.16143798828125,284.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.178505376093653e-08,0.0011361252982169,-0.0560503676533699,0.0,0.0,0.0,-0.0156125631183385,60.0,21.58895492553711,0.0,-8.800934381270056e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0001066250988515,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67694091796875,0.0,0.0,0.0001122812755056,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,8.293084101751447e-05,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,0.0001122814865084,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,0.000532608712092,285.64556884765625,294.1499938964844,300.14556884765625,295.1388244628906,300.03369140625,300.16143798828125,284.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.178505376093653e-08,0.0011361252982169,-0.0560503676533699,0.0,0.0,0.0,-0.0156125631183385,60.0,21.58895492553711,0.0,-8.800934381270056e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,0.0001066343684215,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,0.0001122910325648,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,8.293804421555251e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,0.0001122912435675,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,0.0005326550453901,285.6377868652344,294.1499938964844,300.137939453125,295.14337158203125,300.0347595214844,300.1537170410156,284.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654323697377e-08,0.0011362235527485,-0.0560803338885307,0.0,0.0,0.0,-0.0156182581558823,60.0,21.563779830932617,0.0,-8.802456363810054e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,0.0001066445038304,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,0.0001123017063946,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,8.294592407764867e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,0.0001123019173974,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775817871094,0.0,0.0,0.0005327056860551,285.63006591796875,294.1499938964844,300.1303100585937,295.1478271484375,300.03570556640625,300.14599609375,284.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363528901711,2.1809112737969372e-08,0.0011363310040906,-0.0561131201684474,0.0,0.0,0.0,-0.0156244896352291,60.0,21.539493560791016,0.0,-8.804121875982673e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0001066739059751,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,0.0001123326728702,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,8.296879241243005e-05,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,0.000112332876597,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.666259765625,0.0,0.0,0.0005328526603989,285.61492919921875,294.1499938964844,300.1151428222656,295.1564025878906,300.03729248046875,300.13067626953125,284.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366651160642,2.1845638187301123e-08,0.0011366432299837,-0.05620838701725,0.0,0.0,0.0,-0.0156425964087247,60.0,21.494049072265625,0.0,-8.808961382555935e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0001066739059751,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,0.0001123326728702,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,8.296879241243005e-05,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,0.000112332876597,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.666259765625,0.0,0.0,0.0005328526603989,285.61492919921875,294.1499938964844,300.1151428222656,295.1564025878906,300.03729248046875,300.13067626953125,284.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366651160642,2.1845638187301123e-08,0.0011366432299837,-0.05620838701725,0.0,0.0,0.0,-0.0156425964087247,60.0,21.494049072265625,0.0,-8.808961382555935e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,0.0001067046105163,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,0.0001123650072258,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,8.29926721053198e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,0.0001123652109527,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.000533006095793,285.6000366210937,294.1499938964844,300.1000061035156,295.1644592285156,300.0386047363281,300.1154479980469,284.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369901476427,2.1883780121356722e-08,0.0011369682615622,-0.0563078746199607,0.0,0.0,0.0,-0.0156614985316991,60.0,21.45038604736328,0.0,-8.814017604663604e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,0.0001067046105163,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,0.0001123650072258,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,8.29926721053198e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,0.0001123652109527,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.000533006095793,285.6000366210937,294.1499938964844,300.1000061035156,295.1644592285156,300.0386047363281,300.1154479980469,284.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369901476427,2.1883780121356722e-08,0.0011369682615622,-0.0563078746199607,0.0,0.0,0.0,-0.0156614985316991,60.0,21.45038604736328,0.0,-8.814017604663604e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,0.0001067879347829,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,0.0001124527479987,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,8.305747178383172e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.0001124529517255,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,0.0005334223969839,285.5854797363281,294.1499938964844,300.0848693847656,295.1719665527344,300.03955078125,300.1002197265625,284.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378780473023,2.1987499820852463e-08,0.0011378560448065,-0.0565783940255641,0.0,0.0,0.0,-0.0157129224389791,60.0,21.414382934570312,0.0,-8.827773001485185e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,0.0001067879347829,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,0.0001124527479987,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,8.305747178383172e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.0001124529517255,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,0.0005334223969839,285.5854797363281,294.1499938964844,300.0848693847656,295.1719665527344,300.03955078125,300.1002197265625,284.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378780473023,2.1987499820852463e-08,0.0011378560448065,-0.0565783940255641,0.0,0.0,0.0,-0.0157129224389791,60.0,21.414382934570312,0.0,-8.827773001485185e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62615966796875,0.0,0.0,0.0001068913115886,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,0.0001125616108765,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,8.313787839142606e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,0.0001125618073274,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0005339388735592,285.5711669921875,294.1499938964844,300.0697021484375,295.17889404296875,300.0401916503906,300.0849609375,284.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389788705855,2.2116209308364887e-08,0.0011389567516744,-0.0569140762090683,0.0,0.0,0.0,-0.0157767292112112,60.0,21.38409423828125,0.0,-8.844858001566538e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62615966796875,0.0,0.0,0.0001068913115886,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,0.0001125616108765,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,8.313787839142606e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,0.0001125618073274,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0005339388735592,285.5711669921875,294.1499938964844,300.0697021484375,295.17889404296875,300.0401916503906,300.0849609375,284.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389788705855,2.2116209308364887e-08,0.0011389567516744,-0.0569140762090683,0.0,0.0,0.0,-0.0157767292112112,60.0,21.38409423828125,0.0,-8.844858001566538e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.620849609375,0.0,0.0,0.000106940693513,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0001126136121456,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,8.317628089571372e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,0.0001126138085965,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277770996094,0.0,0.0,0.0005341855576261,285.56414794921875,294.1499938964844,300.06207275390625,295.18212890625,300.0404052734375,300.07733154296875,284.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139503903687,2.2177689018576533e-08,0.0011394817847758,-0.0570744089782238,0.0,0.0,0.0,-0.0158072039484977,60.0,21.37010765075684,0.0,-8.853024269228629e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61553955078125,0.0,0.0,0.0001069842328433,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0001126594725064,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,8.321015047840774e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,0.0001126596616813,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,0.000534403079655,285.55718994140625,294.1499938964844,300.054443359375,295.1851806640625,300.0404968261719,300.0696716308594,284.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399675859138,2.2231898100244507e-08,0.0011399453505873,-0.0572157800197601,0.0,0.0,0.0,-0.0158340781927108,60.0,21.35604286193848,0.0,-8.860228462026498e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051025390625,0.0,0.0,0.0001070480793714,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,0.0001127267023548,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,8.325980161316693e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,0.0001127268988057,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,0.0005347221158444,285.5434875488281,294.1499938964844,300.0390625,295.1908264160156,300.04052734375,300.0543212890625,284.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406474513933,2.2311349212600362e-08,0.0011406250996515,-0.0574229732155799,0.0,0.0,0.0,-0.0158734675496816,60.0,21.325927734375,0.0,-8.870792100879046e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051025390625,0.0,0.0,0.0001070480793714,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,0.0001127267023548,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,8.325980161316693e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,0.0001127268988057,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,0.0005347221158444,285.5434875488281,294.1499938964844,300.0390625,295.1908264160156,300.04052734375,300.0543212890625,284.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406474513933,2.2311349212600362e-08,0.0011406250996515,-0.0574229732155799,0.0,0.0,0.0,-0.0158734675496816,60.0,21.325927734375,0.0,-8.870792100879046e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0001070791549864,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,0.0001127594223362,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,8.328397234436125e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,0.0001127596115111,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,0.0005348773556761,285.5301208496094,294.1499938964844,300.02349853515625,295.1957092285156,300.04022216796875,300.0388488769531,284.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409778380766,2.2349960104861573e-08,0.0011409554863348,-0.0575236603617668,0.0,0.0,0.0,-0.0158926099538803,60.0,21.29216957092285,0.0,-8.87592790377312e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0001070791549864,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,0.0001127594223362,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,8.328397234436125e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,0.0001127596115111,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,0.0005348773556761,285.5301208496094,294.1499938964844,300.02349853515625,295.1957092285156,300.04022216796875,300.0388488769531,284.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409778380766,2.2349960104861573e-08,0.0011409554863348,-0.0575236603617668,0.0,0.0,0.0,-0.0158926099538803,60.0,21.29216957092285,0.0,-8.87592790377312e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,0.0001070714279194,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,0.0001127512950915,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,8.327796240337193e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813903808594,0.0,0.0,0.0001127514769905,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0005348388804122,285.5170288085937,294.1499938964844,300.0077514648437,295.1998596191406,300.03961181640625,300.02325439453125,284.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408944847062,2.2340227445738492e-08,0.0011408721329644,-0.0574982799589633,0.0,0.0,0.0,-0.0158877838402986,60.0,21.252819061279297,0.0,-8.874633294908565e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,0.0001070714279194,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,0.0001127512950915,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,8.327796240337193e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813903808594,0.0,0.0,0.0001127514769905,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0005348388804122,285.5170288085937,294.1499938964844,300.0077514648437,295.1998596191406,300.03961181640625,300.02325439453125,284.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408944847062,2.2340227445738492e-08,0.0011408721329644,-0.0574982799589633,0.0,0.0,0.0,-0.0158877838402986,60.0,21.252819061279297,0.0,-8.874633294908565e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0001070334037649,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,0.0001127112482208,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,8.324837835971266e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,0.0001127114301198,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,0.0005346490070223,285.5042724609375,294.1499938964844,299.99176025390625,295.20318603515625,300.0386657714844,300.0074768066406,285.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140488544479,2.2292732992923447e-08,0.0011404663091525,-0.0573744252324104,0.0,0.0,0.0,-0.0158642400056123,60.0,21.2082462310791,0.0,-8.868316569987655e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0001070334037649,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,0.0001127112482208,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,8.324837835971266e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,0.0001127114301198,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,0.0005346490070223,285.5042724609375,294.1499938964844,299.99176025390625,295.20318603515625,300.0386657714844,300.0074768066406,285.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140488544479,2.2292732992923447e-08,0.0011404663091525,-0.0573744252324104,0.0,0.0,0.0,-0.0158642400056123,60.0,21.2082462310791,0.0,-8.868316569987655e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,0.0001070036087185,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0001126798742916,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,8.322520443471149e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,0.0001126800561905,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0005345001700334,285.4980163574219,294.1499938964844,299.983642578125,295.2045288085937,300.0380859375,299.9994812011719,285.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401703814044,2.225555206791796e-08,0.0011401481460779,-0.057277463376522,0.0,0.0,0.0,-0.0158458072692155,60.0,21.183883666992188,0.0,-8.863372613632239e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,0.0001069695135811,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,0.0001126439674408,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,8.319868356920779e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,0.0001126441493397,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,0.0005343299126252,285.4918518066406,294.1499938964844,299.9754638671875,295.2056579589844,300.03741455078125,299.991455078125,285.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398064671084,2.2213010097971164e-08,0.0011397842317819,-0.0571665242314338,0.0,0.0,0.0,-0.0158247165381908,60.0,21.158472061157227,0.0,-8.85771811454106e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,0.0001068918281816,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,0.0001125621711253,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,8.313826401717961e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,0.0001125623457483,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0005339419585652,285.4797058105469,294.1499938964844,299.9588623046875,295.20721435546875,300.035888671875,299.9751892089844,285.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389782885089,2.2116104503311362e-08,0.0011389561695978,-0.0569138005375862,0.0,0.0,0.0,-0.0157766789197921,60.0,21.10512351989746,0.0,-8.84484379071182e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,0.0001068918281816,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,0.0001125621711253,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,8.313826401717961e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,0.0001125623457483,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0005339419585652,285.4797058105469,294.1499938964844,299.9588623046875,295.20721435546875,300.035888671875,299.9751892089844,285.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389782885089,2.2116104503311362e-08,0.0011389561695978,-0.0569138005375862,0.0,0.0,0.0,-0.0157766789197921,60.0,21.10512351989746,0.0,-8.84484379071182e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,0.0001068044803105,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,0.0001124701811932,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,8.307032112497836e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,0.0001124703630921,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,0.0005335056921467,285.4679260253906,294.1499938964844,299.94189453125,295.2078552246094,300.0340270996094,299.9585876464844,285.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007149880209912e-08,0.0011380244977772,-0.0566296428442001,0.0,0.0,0.0,-0.0157226659357547,60.0,21.0485897064209,0.0,-8.830380693325426e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,0.0001068044803105,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,0.0001124701811932,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,8.307032112497836e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,0.0001124703630921,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,0.0005335056921467,285.4679260253906,294.1499938964844,299.94189453125,295.2078552246094,300.0340270996094,299.9585876464844,285.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007149880209912e-08,0.0011380244977772,-0.0566296428442001,0.0,0.0,0.0,-0.0157226659357547,60.0,21.0485897064209,0.0,-8.830380693325426e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.000106713923742,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,0.0001123748224927,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,8.299988257931545e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.0001123749971156,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,0.0005330534186214,285.4564514160156,294.1499938964844,299.92449951171875,295.20751953125,300.0318298339844,299.9416198730469,285.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894203783290322e-08,0.0011370589490979,-0.0563350617885589,0.0,0.0,0.0,-0.0156666748225688,60.0,20.989974975585938,0.0,-8.81539961028466e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.000106713923742,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,0.0001123748224927,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,8.299988257931545e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.0001123749971156,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,0.0005330534186214,285.4564514160156,294.1499938964844,299.92449951171875,295.20751953125,300.0318298339844,299.9416198730469,285.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894203783290322e-08,0.0011370589490979,-0.0563350617885589,0.0,0.0,0.0,-0.0156666748225688,60.0,20.989974975585938,0.0,-8.81539961028466e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52789306640625,0.0,0.0,0.000106622610474,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,0.0001122786707128,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,8.292886195704341e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0001122788453358,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0005325973615981,285.4452514648437,294.1499938964844,299.9066467285156,295.20611572265625,300.02935791015625,299.9242858886719,285.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361070210114,2.1780319769959533e-08,0.0011360852513462,-0.0560380183160305,0.0,0.0,0.0,-0.0156102180480957,60.0,20.929651260375977,0.0,-8.800306972034377e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52789306640625,0.0,0.0,0.000106622610474,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,0.0001122786707128,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,8.292886195704341e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0001122788453358,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0005325973615981,285.4452514648437,294.1499938964844,299.9066467285156,295.20611572265625,300.02935791015625,299.9242858886719,285.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361070210114,2.1780319769959533e-08,0.0011360852513462,-0.0560380183160305,0.0,0.0,0.0,-0.0156102180480957,60.0,20.929651260375977,0.0,-8.800306972034377e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,0.0001065769538399,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.0001122305984608,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,8.28933552838862e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,0.0001122307658079,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,0.0005323693621903,285.4397888183594,294.1499938964844,299.8975524902344,295.2050476074219,300.0279846191406,299.9154357910156,285.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356201721355,2.17233804278294e-08,0.0011355984024703,-0.0558894984424114,0.0,0.0,0.0,-0.0155819905921816,60.0,20.898900985717773,0.0,-8.792765981979755e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,0.000106531442725,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,0.0001121826644521,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,8.285795047413558e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,0.0001121828317991,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,0.0005321420030668,285.4344177246094,294.1499938964844,299.8883056640625,295.20367431640625,300.0265197753906,299.9064636230469,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351347202435,2.1666613392312684e-08,0.0011351130669936,-0.0557414256036281,0.0,0.0,0.0,-0.0155538497492671,60.0,20.86779022216797,0.0,-8.785251282006359e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,0.0001064411117113,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,0.0001120875458582,299.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,8.278769382741302e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,0.0001120877132052,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0005316908936947,285.4238586425781,294.1499938964844,299.86944580078125,295.2001037597656,300.0234069824219,299.8882141113281,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341714998707,2.155395861791476e-08,0.0011341498466208,-0.0554475598037242,0.0,0.0,0.0,-0.0154980029910802,60.0,20.804553985595703,0.0,-8.770346937581054e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,0.0001064411117113,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,0.0001120875458582,299.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,8.278769382741302e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,0.0001120877132052,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0005316908936947,285.4238586425781,294.1499938964844,299.86944580078125,295.2001037597656,300.0234069824219,299.8882141113281,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341714998707,2.155395861791476e-08,0.0011341498466208,-0.0554475598037242,0.0,0.0,0.0,-0.0154980029910802,60.0,20.804553985595703,0.0,-8.770346937581054e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,0.0001063512463588,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,0.0001119929147535,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,8.271779370261356e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,0.0001119930748245,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,0.0005312420544214,285.4136047363281,294.1499938964844,299.8500061035156,295.1953430175781,300.0199890136719,299.8694763183594,285.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332130525261,2.144187760677596e-08,0.0011331916321069,-0.0551551766693592,0.0,0.0,0.0,-0.0154424393549561,60.0,20.739734649658203,0.0,-8.75553141099772e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
