time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960400,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,0.0001063512463588,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,0.0001119929147535,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,8.271779370261356e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,0.0001119930748245,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,0.0005312420544214,285.4136047363281,294.1499938964844,299.8500061035156,295.1953430175781,300.0199890136719,299.8694763183594,285.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332130525261,2.144187760677596e-08,0.0011331916321069,-0.0551551766693592,0.0,0.0,0.0,-0.0154424393549561,60.0,20.739734649658203,0.0,-8.75553141099772e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,0.0001062645314959,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,0.0001119016014854,299.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,8.265034557553008e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,0.0001119017615565,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,0.0005308089312165,285.40362548828125,294.1499938964844,299.8302001953125,295.189697265625,300.0162353515625,299.8502197265625,285.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322882492095,2.1333727673322755e-08,0.0011322668287903,-0.0548730343580246,0.0,0.0,0.0,-0.0153888249769806,60.0,20.673717498779297,0.0,-8.741246659837999e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,0.0001062645314959,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,0.0001119016014854,299.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,8.265034557553008e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,0.0001119017615565,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,0.0005308089312165,285.40362548828125,294.1499938964844,299.8302001953125,295.189697265625,300.0162353515625,299.8502197265625,285.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322882492095,2.1333727673322755e-08,0.0011322668287903,-0.0548730343580246,0.0,0.0,0.0,-0.0153888249769806,60.0,20.673717498779297,0.0,-8.741246659837999e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,0.0001061860821209,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822082519531,0.0,0.0,0.0001118189902626,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,8.258932939497754e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,0.0001118191503337,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,0.0005304171354509,285.3939819335937,294.1499938964844,299.81024169921875,295.1834411621094,300.0121459960937,299.8306884765625,285.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314515722915,2.123588416225175e-08,0.0011314303847029,-0.0546177700161933,0.0,0.0,0.0,-0.0153403207659721,60.0,20.60762596130371,0.0,-8.72833396670103e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,0.0001061860821209,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822082519531,0.0,0.0,0.0001118189902626,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,8.258932939497754e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,0.0001118191503337,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,0.0005304171354509,285.3939819335937,294.1499938964844,299.81024169921875,295.1834411621094,300.0121459960937,299.8306884765625,285.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314515722915,2.123588416225175e-08,0.0011314303847029,-0.0546177700161933,0.0,0.0,0.0,-0.0153403207659721,60.0,20.60762596130371,0.0,-8.72833396670103e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817810058594,0.0,0.0,0.0001061494185705,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.0001117803767556,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,8.256080764112994e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,0.0001117805368266,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,0.0005302340141497,285.3892822265625,294.1499938964844,299.8002319335937,295.1800842285156,300.0099792480469,299.8208312988281,285.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310605332255,2.1190144749994043e-08,0.0011310393456369,-0.0544984377920627,0.0,0.0,0.0,-0.0153176458552479,60.0,20.57470321655273,0.0,-8.72230074833169e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,0.0001061133880284,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,0.0001117424471885,299.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,8.253278792835772e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.0001117425999836,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48345947265625,0.0,0.0,0.0005300540942698,285.3846435546875,294.1499938964844,299.7901611328125,295.1766357421875,300.0077209472656,299.8109130859375,285.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306763626635,2.1145210027384564e-08,0.0011306552914902,-0.0543811991810798,0.0,0.0,0.0,-0.0152953704819083,60.0,20.541837692260746,0.0,-8.716375532458187e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,0.0001060421200236,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,0.0001116673884098,299.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,8.247735240729526e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,0.0001116675412049,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756774902344,0.0,0.0,0.0005296981544233,285.3755798339844,294.1499938964844,299.7699890136719,295.1693115234375,300.0030212402344,299.791015625,285.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299160541966,2.105630514392942e-08,0.0011298949830234,-0.0541492402553558,0.0,0.0,0.0,-0.0152512965723872,60.0,20.476057052612305,0.0,-8.704658682745504e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,0.0001060421200236,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,0.0001116673884098,299.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,8.247735240729526e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,0.0001116675412049,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756774902344,0.0,0.0,0.0005296981544233,285.3755798339844,294.1499938964844,299.7699890136719,295.1693115234375,300.0030212402344,299.791015625,285.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299160541966,2.105630514392942e-08,0.0011298949830234,-0.0541492402553558,0.0,0.0,0.0,-0.0152512965723872,60.0,20.476057052612305,0.0,-8.704658682745504e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,0.0001059705537045,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,0.0001115920313168,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,8.242169133154675e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,0.0001115921841119,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,0.0005293407011777,285.3667907714844,294.1499938964844,299.7497253417969,295.1615295410156,299.9980163574219,299.7709655761719,285.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291528353467,2.096704321274956e-08,0.0011291318805888,-0.0539163351058959,0.0,0.0,0.0,-0.0152070457115769,60.0,20.409868240356445,0.0,-8.692902753182352e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,0.0001059705537045,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,0.0001115920313168,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,8.242169133154675e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,0.0001115921841119,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,0.0005293407011777,285.3667907714844,294.1499938964844,299.7497253417969,295.1615295410156,299.9980163574219,299.7709655761719,285.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291528353467,2.096704321274956e-08,0.0011291318805888,-0.0539163351058959,0.0,0.0,0.0,-0.0152070457115769,60.0,20.409868240356445,0.0,-8.692902753182352e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,0.0001058948255376,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,0.0001115122868213,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,8.236278517870232e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,0.0001115124396164,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,0.0005289625260047,285.3583068847656,294.1499938964844,299.7293701171875,295.15338134765625,299.9927062988281,299.7508239746094,285.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283451458439,2.0872594319598647e-08,0.0011283243075013,-0.0536698922514915,0.0,0.0,0.0,-0.0151602244004607,60.0,20.34297752380371,0.0,-8.680472518562966e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,0.0001058948255376,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,0.0001115122868213,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,8.236278517870232e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,0.0001115124396164,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,0.0005289625260047,285.3583068847656,294.1499938964844,299.7293701171875,295.15338134765625,299.9927062988281,299.7508239746094,285.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283451458439,2.0872594319598647e-08,0.0011283243075013,-0.0536698922514915,0.0,0.0,0.0,-0.0151602244004607,60.0,20.34297752380371,0.0,-8.680472518562966e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,0.0001058118359651,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449462890625,0.0,0.0,0.0001114248952944,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,8.229823288274929e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,0.0001114250408136,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535217285156,0.0,0.0,0.0005285480292513,285.35009765625,294.1499938964844,299.7089538574219,295.14483642578125,299.9870910644531,299.7306213378906,285.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274601565673,2.0769091335637323e-08,0.0011274394346401,-0.0533998124301433,0.0,0.0,0.0,-0.0151089141145348,60.0,20.27493476867676,0.0,-8.66686065137401e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,0.0001058118359651,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449462890625,0.0,0.0,0.0001114248952944,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,8.229823288274929e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,0.0001114250408136,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535217285156,0.0,0.0,0.0005285480292513,285.35009765625,294.1499938964844,299.7089538574219,295.14483642578125,299.9870910644531,299.7306213378906,285.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274601565673,2.0769091335637323e-08,0.0011274394346401,-0.0533998124301433,0.0,0.0,0.0,-0.0151089141145348,60.0,20.27493476867676,0.0,-8.66686065137401e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0001057654299074,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,0.0001113760299631,299.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,8.226214413298294e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,0.0001113761754822,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0005283162463456,285.3461303710937,294.1499938964844,299.69873046875,295.14044189453125,299.9841613769531,299.720458984375,285.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269653914496,2.0711226511593853e-08,0.0011269446695223,-0.0532488115131855,0.0,0.0,0.0,-0.0150802284479141,60.0,20.24014472961425,0.0,-8.659255001930435e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,0.0001057169938576,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,0.0001113250255002,299.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,8.22244692244567e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4387512207031,0.0,0.0,0.0001113251710194,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,0.0005280743353068,285.3422241210937,294.1499938964844,299.6885070800781,295.135986328125,299.98114013671875,299.7103271484375,285.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264483910053,2.0650828602697402e-08,0.0011264277854934,-0.0530911982059478,0.0,0.0,0.0,-0.0150502836331725,60.0,20.205028533935547,0.0,-8.6513203712002e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0001056149340001,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,0.0001112175523303,299.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,8.214508852688596e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0001112176905735,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0005275645526126,285.3345947265625,294.1499938964844,299.66796875,295.1268920898437,299.9749450683594,299.69000244140625,285.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253608390688,2.052356862236593e-08,0.0011253402335569,-0.0527590960264205,0.0,0.0,0.0,-0.0149871995672583,60.0,20.13401222229004,0.0,-8.634613379854272e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0001056149340001,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,0.0001112175523303,299.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,8.214508852688596e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0001112176905735,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0005275645526126,285.3345947265625,294.1499938964844,299.66796875,295.1268920898437,299.9749450683594,299.69000244140625,285.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253608390688,2.052356862236593e-08,0.0011253402335569,-0.0527590960264205,0.0,0.0,0.0,-0.0149871995672583,60.0,20.13401222229004,0.0,-8.634613379854272e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.0001054993699654,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.0001110958619392,299.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,8.205520134652033e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,0.0001110960001824,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0005269873654469,285.3272399902344,294.1499938964844,299.6474304199219,295.1175842285156,299.9684753417969,299.6696472167969,285.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241288157179,2.037948831912217e-08,0.0011241084430366,-0.0523830726742744,0.0,0.0,0.0,-0.0149157736450433,60.0,20.060821533203125,0.0,-8.615717916882205e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.0001054993699654,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.0001110958619392,299.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,8.205520134652033e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,0.0001110960001824,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0005269873654469,285.3272399902344,294.1499938964844,299.6474304199219,295.1175842285156,299.9684753417969,299.6696472167969,285.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241288157179,2.037948831912217e-08,0.0011241084430366,-0.0523830726742744,0.0,0.0,0.0,-0.0149157736450433,60.0,20.060821533203125,0.0,-8.615717916882205e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.0001053747182595,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,0.0001109645891119,299.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147033691406,0.0,0.0,8.195824921131134e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,0.0001109647346311,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,0.0005263647763058,285.3201904296875,294.1499938964844,299.6268615722656,295.1081237792969,299.96173095703125,299.6492919921875,285.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227999348193,2.0224074859243053e-08,0.0011227796785533,-0.051977451890707,0.0,0.0,0.0,-0.0148387290537357,60.0,19.98605155944824,0.0,-8.595359446417208e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.0001053747182595,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,0.0001109645891119,299.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147033691406,0.0,0.0,8.195824921131134e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,0.0001109647346311,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,0.0005263647763058,285.3201904296875,294.1499938964844,299.6268615722656,295.1081237792969,299.96173095703125,299.6492919921875,285.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227999348193,2.0224074859243053e-08,0.0011227796785533,-0.051977451890707,0.0,0.0,0.0,-0.0148387290537357,60.0,19.98605155944824,0.0,-8.595359446417208e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,0.0001052447914844,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,0.0001108277720049,299.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,8.185718616005033e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,0.0001108279102481,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0005257157608866,285.3134155273437,294.1499938964844,299.6062927246094,295.0985412597656,299.9546813964844,299.62890625,285.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214148253202,2.0062094208128656e-08,0.0011213948018848,-0.0515546575188636,0.0,0.0,0.0,-0.0147584285587072,60.0,19.91024780273437,0.0,-8.574166088237689e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,0.0001052447914844,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,0.0001108277720049,299.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,8.185718616005033e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,0.0001108279102481,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0005257157608866,285.3134155273437,294.1499938964844,299.6062927246094,295.0985412597656,299.9546813964844,299.62890625,285.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214148253202,2.0062094208128656e-08,0.0011213948018848,-0.0515546575188636,0.0,0.0,0.0,-0.0147584285587072,60.0,19.91024780273437,0.0,-8.574166088237689e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,0.0001051801955327,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,0.0001107597490772,299.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,8.18069456727244e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,0.0001107598873204,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,0.0005253931740298,285.3101806640625,294.1499938964844,299.5960388183594,295.0937194824219,299.9510192871094,299.61871337890625,285.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207262286916,1.9981564847171285e-08,0.0011207062052562,-0.0513444580137729,0.0,0.0,0.0,-0.0147185074165463,60.0,19.87226867675781,0.0,-8.563639397607403e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,0.0001051168947014,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,0.0001106930940295,299.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,8.175771654350683e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,0.0001106932249967,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,0.0005250769900158,285.3070068359375,294.1499938964844,299.58575439453125,295.0888671875,299.94732666015625,299.6085510253906,285.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200518347322,1.9902648418224093e-08,0.0011200319277122,-0.0511384606361389,0.0,0.0,0.0,-0.0146793881431221,60.0,19.83447456359864,0.0,-8.55333013305426e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037780761719,0.0,0.0,0.0001049942220561,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.000110563916678,299.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,8.166230691131204e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,0.0001105640476453,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.000524464296177,285.30078125,294.1499938964844,299.5652160644531,295.0791931152344,299.9397888183594,299.5881652832031,285.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187440250068,1.9749718305206443e-08,0.0011187242344021,-0.0507392436265945,0.0,0.0,0.0,-0.0146035738289356,60.0,19.75937271118164,0.0,-8.533368855978551e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037780761719,0.0,0.0,0.0001049942220561,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.000110563916678,299.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,8.166230691131204e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,0.0001105640476453,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.000524464296177,285.30078125,294.1499938964844,299.5652160644531,295.0791931152344,299.9397888183594,299.5881652832031,285.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187440250068,1.9749718305206443e-08,0.0011187242344021,-0.0507392436265945,0.0,0.0,0.0,-0.0146035738289356,60.0,19.75937271118164,0.0,-8.533368855978551e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0001048921330948,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.0001104564144043,299.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,8.158289710991085e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,0.0001104565453715,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0005239543970674,285.2948303222656,294.1499938964844,299.5447082519531,295.0695495605469,299.9319763183594,299.5678100585937,285.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176555417478,1.9622431679522385e-08,0.0011176359839737,-0.050406951457262,0.0,0.0,0.0,-0.0145404729992151,60.0,19.686782836914062,0.0,-8.516772709299404e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0001048921330948,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.0001104564144043,299.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,8.158289710991085e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,0.0001104565453715,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0005239543970674,285.2948303222656,294.1499938964844,299.5447082519531,295.0695495605469,299.9319763183594,299.5678100585937,285.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176555417478,1.9622431679522385e-08,0.0011176359839737,-0.050406951457262,0.0,0.0,0.0,-0.0145404729992151,60.0,19.686782836914062,0.0,-8.516772709299404e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,0.0001048134436132,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,0.000110373548523,299.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,8.152169175446033e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,0.0001103736794902,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,0.0005235613207332,285.2890625,294.1499938964844,299.5242614746094,295.0599670410156,299.9239807128906,299.5474853515625,285.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168158380314,1.9524302175000243e-08,0.0011167962802574,-0.0501507632434368,0.0,0.0,0.0,-0.0144918235018849,60.0,19.61746025085449,0.0,-8.503989334940344e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,0.0001048134436132,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,0.000110373548523,299.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,8.152169175446033e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,0.0001103736794902,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,0.0005235613207332,285.2890625,294.1499938964844,299.5242614746094,295.0599670410156,299.9239807128906,299.5474853515625,285.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168158380314,1.9524302175000243e-08,0.0011167962802574,-0.0501507632434368,0.0,0.0,0.0,-0.0144918235018849,60.0,19.61746025085449,0.0,-8.503989334940344e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,0.0001047497135004,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,0.0001103064423659,299.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,8.147212793119252e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,0.0001103065660572,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,0.0005232430412434,285.2836608886719,294.1499938964844,299.5038757324219,295.050537109375,299.9156799316406,299.52716064453125,285.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161365546286,1.9444824417291784e-08,0.0011161171132698,-0.0499432608485221,0.0,0.0,0.0,-0.0144524248316884,60.0,19.551921844482425,0.0,-8.493642411622204e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,0.0001047497135004,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,0.0001103064423659,299.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,8.147212793119252e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,0.0001103065660572,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,0.0005232430412434,285.2836608886719,294.1499938964844,299.5038757324219,295.050537109375,299.9156799316406,299.52716064453125,285.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161365546286,1.9444824417291784e-08,0.0011161171132698,-0.0499432608485221,0.0,0.0,0.0,-0.0144524248316884,60.0,19.551921844482425,0.0,-8.493642411622204e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,0.0001047186233336,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,0.0001102737005567,299.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785705566406,0.0,0.0,8.144794264808297e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,0.0001102738242479,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,0.0005230878014117,285.2811279296875,294.1499938964844,299.4936828613281,295.0458679199219,299.911376953125,299.5170288085937,285.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158054694533,1.9406046547487683e-08,0.0011157860280945,-0.0498420149087905,0.0,0.0,0.0,-0.0144332032650709,60.0,19.51997756958008,0.0,-8.488596847655573e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,0.0001046878096531,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,0.0001102412497857,299.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,8.142397564370185e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,0.000110241373477,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.386962890625,0.0,0.0,0.0005229339003562,285.27862548828125,294.1499938964844,299.4835510253906,295.041259765625,299.90704345703125,299.5069274902344,285.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154769454151,1.9367613290910413e-08,0.0011154575040563,-0.0497416704893112,0.0,0.0,0.0,-0.014414151199162,60.0,19.488357543945312,0.0,-8.483597468966766e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.0001046268662321,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.0001101770758396,299.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,8.137656550388783e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,0.0001101771995308,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,0.0005226294742897,285.27374267578125,294.1499938964844,299.4632873535156,295.0321960449219,299.89825439453125,299.4867248535156,285.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148264165967,1.9291601205395643e-08,0.0011148072080686,-0.0495432056486606,0.0,0.0,0.0,-0.0143764661625027,60.0,19.42575454711914,0.0,-8.473713108969606e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.0001046268662321,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.0001101770758396,299.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,8.137656550388783e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,0.0001101771995308,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,0.0005226294742897,285.27374267578125,294.1499938964844,299.4632873535156,295.0321960449219,299.89825439453125,299.4867248535156,285.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148264165967,1.9291601205395643e-08,0.0011148072080686,-0.0495432056486606,0.0,0.0,0.0,-0.0143764661625027,60.0,19.42575454711914,0.0,-8.473713108969606e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
