time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962740,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,0.0001045669632731,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,0.000110113993287,299.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,8.132997754728422e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,0.0001101141169783,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,0.0005223302869126,285.2691345214844,294.1499938964844,299.44317626953125,295.0234069824219,299.88922119140625,299.46661376953125,285.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141876457259,1.921689118944414e-08,0.0011141684371978,-0.0493481382727623,0.0,0.0,0.0,-0.014339430257678,60.0,19.364330291748047,0.0,-8.464004963570917e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,0.0001045669632731,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,0.000110113993287,299.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,8.132997754728422e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,0.0001101141169783,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,0.0005223302869126,285.2691345214844,294.1499938964844,299.44317626953125,295.0234069824219,299.88922119140625,299.46661376953125,285.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141876457259,1.921689118944414e-08,0.0011141684371978,-0.0493481382727623,0.0,0.0,0.0,-0.014339430257678,60.0,19.364330291748047,0.0,-8.464004963570917e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,0.0001045064200297,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,0.0001100502413464,299.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622131347656,0.0,0.0,8.128288754960522e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,0.0001100503577617,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0005220278981141,285.2645263671875,294.1499938964844,299.4231262207031,295.0149230957031,299.88018798828125,299.4465026855469,285.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.9141380036558082e-08,0.0011135225649923,-0.0491509735584259,0.0,0.0,0.0,-0.0143019957467913,60.0,19.302230834960938,0.0,-8.45419734218922e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,0.0001045064200297,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,0.0001100502413464,299.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622131347656,0.0,0.0,8.128288754960522e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,0.0001100503577617,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0005220278981141,285.2645263671875,294.1499938964844,299.4231262207031,295.0149230957031,299.88018798828125,299.4465026855469,285.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.9141380036558082e-08,0.0011135225649923,-0.0491509735584259,0.0,0.0,0.0,-0.0143019957467913,60.0,19.302230834960938,0.0,-8.45419734218922e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0001044480231939,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,0.0001099887522286,299.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,8.123746374621987e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,0.0001099888686439,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,0.0005217362777329,285.2601318359375,294.1499938964844,299.4032287597656,295.0068054199219,299.8709716796875,299.426513671875,285.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,19.24187469482422,0.0,-8.444744281632668e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0001044480231939,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,0.0001099887522286,299.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,8.123746374621987e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,0.0001099888686439,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,0.0005217362777329,285.2601318359375,294.1499938964844,299.4032287597656,295.0068054199219,299.8709716796875,299.426513671875,285.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,19.24187469482422,0.0,-8.444744281632668e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,0.0001044190939865,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589172363281,0.0,0.0,0.0001099582877941,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,8.121496648527682e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,0.0001099584042094,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,0.0005215918063186,285.258056640625,294.1499938964844,299.3933410644531,295.0028686523437,299.86627197265625,299.4165954589844,285.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032473375091292e-08,0.001112591358833,-0.0488665960729122,0.0,0.0,0.0,-0.0142480060458183,60.0,19.21249771118164,0.0,-8.440062515546742e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,0.000104390332126,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,0.0001099279979825,299.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,8.11925929156132e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,0.0001099281143979,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,0.0005214481498114,285.2560119628906,294.1499938964844,299.3834533691406,294.99908447265625,299.8615417480469,299.4066772460937,285.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.899659629600592e-08,0.00111228460446,-0.0487729124724864,0.0,0.0,0.0,-0.0142302205786108,60.0,19.183507919311523,0.0,-8.43540917117025e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,0.000104333346826,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,0.0001098679931601,299.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,8.11482677818276e-05,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531494140625,0.0,0.0,0.0001098681022995,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,0.0005211635725572,285.2521057128906,294.1499938964844,299.3638610839844,294.9918212890625,299.8519287109375,299.3869934082031,285.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.89255278115752e-08,0.0011116770328953,-0.0485873259603977,0.0,0.0,0.0,-0.0141949886456131,60.0,19.12649726867676,0.0,-8.426194142430178e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,0.000104333346826,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,0.0001098679931601,299.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,8.11482677818276e-05,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531494140625,0.0,0.0,0.0001098681022995,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,0.0005211635725572,285.2521057128906,294.1499938964844,299.3638610839844,294.9918212890625,299.8519287109375,299.3869934082031,285.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.89255278115752e-08,0.0011116770328953,-0.0485873259603977,0.0,0.0,0.0,-0.0141949886456131,60.0,19.12649726867676,0.0,-8.426194142430178e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,0.000104277212813,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0001098088832804,299.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,8.11046120361425e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,0.0001098089924198,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,0.0005208831862546,285.2484436035156,294.1499938964844,299.3443908691406,294.98504638671875,299.84210205078125,299.3674621582031,285.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110972845926,1.885551981217759e-08,0.0011110784253105,-0.048404511064291,0.0,0.0,0.0,-0.0141602838411927,60.0,19.071014404296875,0.0,-8.417121932779993e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,0.000104277212813,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0001098088832804,299.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,8.11046120361425e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,0.0001098089924198,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,0.0005208831862546,285.2484436035156,294.1499938964844,299.3443908691406,294.98504638671875,299.84210205078125,299.3674621582031,285.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110972845926,1.885551981217759e-08,0.0011110784253105,-0.048404511064291,0.0,0.0,0.0,-0.0141602838411927,60.0,19.071014404296875,0.0,-8.417121932779993e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0001042220974341,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,0.0001097508356906,299.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,8.106173481792212e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,0.0001097509521059,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,0.0005206079222261,285.2450256347656,294.1499938964844,299.3251037597656,294.97882080078125,299.83209228515625,299.3480834960937,285.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105093872174,1.878677302613596e-08,0.0011104906443506,-0.0482249818742275,0.0,0.0,0.0,-0.0141262030228972,60.0,19.01715087890625,0.0,-8.408217411215446e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0001042220974341,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,0.0001097508356906,299.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,8.106173481792212e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,0.0001097509521059,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,0.0005206079222261,285.2450256347656,294.1499938964844,299.3251037597656,294.97882080078125,299.83209228515625,299.3480834960937,285.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105093872174,1.878677302613596e-08,0.0011104906443506,-0.0482249818742275,0.0,0.0,0.0,-0.0141262030228972,60.0,19.01715087890625,0.0,-8.408217411215446e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0001041681389324,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412780761719,0.0,0.0,0.0001096940250135,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,8.101977437036112e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0001096941341529,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,0.0005203384207561,285.2418518066406,294.1499938964844,299.3060302734375,294.97320556640625,299.8218994140625,299.328857421875,285.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099340626969,1.871948285270264e-08,0.0011099153198301,-0.0480492524802684,0.0,0.0,0.0,-0.0140928449109196,60.0,18.964815139770508,0.0,-8.399506157275027e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0001041681389324,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412780761719,0.0,0.0,0.0001096940250135,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,8.101977437036112e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0001096941341529,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,0.0005203384207561,285.2418518066406,294.1499938964844,299.3060302734375,294.97320556640625,299.8218994140625,299.328857421875,285.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099340626969,1.871948285270264e-08,0.0011099153198301,-0.0480492524802684,0.0,0.0,0.0,-0.0140928449109196,60.0,18.964815139770508,0.0,-8.399506157275027e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420104980469,0.0,0.0,0.0001041417417582,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33953857421875,0.0,0.0,0.0001096662235795,299.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,8.09992416179739e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.0,0.0,0.0001096663327189,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,0.0005202065804041,285.2403259277344,294.1499938964844,299.2965393066406,294.9706115722656,299.8167724609375,299.3193054199219,285.588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096524540334,1.8686558078684363e-08,0.001109633827582,-0.0479632653295993,0.0,0.0,0.0,-0.0140765225514769,60.0,18.939271926879883,0.0,-8.39524574303141e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,0.0001041157374856,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,0.000109638844151,299.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,8.097901445580646e-05,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,0.0001096389460144,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,0.0005200767191126,285.2388610839844,294.1499938964844,299.2871398925781,294.9682006835937,299.81158447265625,299.309814453125,285.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093751527369,1.8654125355510587e-08,0.0011093565262854,-0.0478785634040832,0.0,0.0,0.0,-0.0140604441985487,60.0,18.914249420166016,0.0,-8.391049988176746e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.0001040651186485,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0001095855332096,299.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,8.09396369731985e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,0.0001095856423489,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,0.0005198239232413,285.236083984375,294.1499938964844,299.2684631347656,294.9638977050781,299.80108642578125,299.2909851074219,285.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088352184742,1.8590986528010944e-08,0.001108816708438,-0.0477136708796024,0.0,0.0,0.0,-0.0140291443094611,60.0,18.86560440063477,0.0,-8.382884431057391e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.0001040651186485,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0001095855332096,299.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,8.09396369731985e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,0.0001095856423489,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,0.0005198239232413,285.236083984375,294.1499938964844,299.2684631347656,294.9638977050781,299.80108642578125,299.2909851074219,285.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088352184742,1.8590986528010944e-08,0.001108816708438,-0.0477136708796024,0.0,0.0,0.0,-0.0140291443094611,60.0,18.86560440063477,0.0,-8.382884431057391e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,0.0001040168863255,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,0.0001095347470254,299.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,8.090212941169739e-05,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.0001095348561648,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,0.0005195830017328,285.2335510253906,294.1499938964844,299.25,294.9603271484375,299.7904357910156,299.2723388671875,285.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083208955824,1.853083198000149e-08,0.0011083022691309,-0.0475565642118454,0.0,0.0,0.0,-0.0139993233606219,60.0,18.81912612915039,0.0,-8.37510896189997e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,0.0001040168863255,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,0.0001095347470254,299.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,8.090212941169739e-05,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.0001095348561648,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,0.0005195830017328,285.2335510253906,294.1499938964844,299.25,294.9603271484375,299.7904357910156,299.2723388671875,285.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083208955824,1.853083198000149e-08,0.0011083022691309,-0.0475565642118454,0.0,0.0,0.0,-0.0139993233606219,60.0,18.81912612915039,0.0,-8.37510896189997e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.0001040015486069,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,0.0001095185943995,299.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,8.089019684121013e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,0.0001095186962629,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.0005195064586587,285.23126220703125,294.1499938964844,299.2317810058594,294.9573059082031,299.7796325683594,299.25390625,285.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081567499786,1.8511661536990687e-08,0.0011081382399424,-0.047506496310234,0.0,0.0,0.0,-0.0139898182824254,60.0,18.77686882019043,0.0,-8.372631299380373e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.0001040015486069,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,0.0001095185943995,299.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,8.089019684121013e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,0.0001095186962629,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.0005195064586587,285.23126220703125,294.1499938964844,299.2317810058594,294.9573059082031,299.7796325683594,299.25390625,285.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081567499786,1.8511661536990687e-08,0.0011081382399424,-0.047506496310234,0.0,0.0,0.0,-0.0139898182824254,60.0,18.77686882019043,0.0,-8.372631299380373e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,0.000104045117041,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,0.0001095644765882,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,8.092408097581938e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0001095645784516,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.0005197240971028,285.2291259765625,294.1499938964844,299.2137756347656,294.9546813964844,299.7687072753906,299.23565673828125,285.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086203157901,1.8565890158583898e-08,0.0011086016893386,-0.0476481243968009,0.0,0.0,0.0,-0.0140167009085416,60.0,18.74199676513672,0.0,-8.379640092925912e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,0.000104045117041,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,0.0001095644765882,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,8.092408097581938e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0001095645784516,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.0005197240971028,285.2291259765625,294.1499938964844,299.2137756347656,294.9546813964844,299.7687072753906,299.23565673828125,285.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086203157901,1.8565890158583898e-08,0.0011086016893386,-0.0476481243968009,0.0,0.0,0.0,-0.0140167009085416,60.0,18.74199676513672,0.0,-8.379640092925912e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,0.0001040893475874,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,0.0001096110572689,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,8.095848170341924e-05,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0001096111591323,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,0.0005199450533837,285.2281494140625,294.1499938964844,299.204833984375,294.9534912109375,299.76318359375,299.2265625,285.6607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090913321822,1.8620982089601057e-08,0.0011090727057307,-0.0477920062839984,0.0,0.0,0.0,-0.0140440110117197,60.0,18.72841453552246,0.0,-8.386763283851907e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0001041462601278,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,0.0001096709893317,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,8.100274862954393e-05,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0001096710911951,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,0.0005202293978072,285.22723388671875,294.1499938964844,299.1959533691406,294.952392578125,299.75762939453125,299.217529296875,285.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109697157517,1.8691871161991003e-08,0.0011096785310655,-0.0479771420359611,0.0,0.0,0.0,-0.0140791526064276,60.0,18.71722984313965,0.0,-8.395933548399628e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,0.00010429762915,299.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,0.0001098303837352,299.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,8.112047362374142e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,0.0001098304855986,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,0.0005209855153225,285.2255554199219,294.1499938964844,299.1783447265625,294.9504089355469,299.74639892578125,299.1995544433594,285.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113096261397,1.888042788777966e-08,0.0011112906504422,-0.0484695583581924,0.0,0.0,0.0,-0.0141726275905966,60.0,18.701358795166016,0.0,-8.420349217885814e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,0.00010429762915,299.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,0.0001098303837352,299.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,8.112047362374142e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,0.0001098304855986,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,0.0005209855153225,285.2255554199219,294.1499938964844,299.1783447265625,294.9504089355469,299.74639892578125,299.1995544433594,285.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113096261397,1.888042788777966e-08,0.0011112906504422,-0.0484695583581924,0.0,0.0,0.0,-0.0141726275905966,60.0,18.701358795166016,0.0,-8.420349217885814e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,0.000104495382402,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,0.0001100386216421,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,8.127428009174764e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,0.0001100387235055,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0005219733575358,285.2240600585937,294.1499938964844,299.1609191894531,294.9487609863281,299.7350158691406,299.1816711425781,285.6962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134160449728,1.9126785488765563e-08,0.00111339695286,-0.0491128638386726,0.0,0.0,0.0,-0.0142947565764188,60.0,18.694313049316406,0.0,-8.452303035255684e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,0.000104495382402,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,0.0001100386216421,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,8.127428009174764e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,0.0001100387235055,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0005219733575358,285.2240600585937,294.1499938964844,299.1609191894531,294.9487609863281,299.7350158691406,299.1816711425781,285.6962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134160449728,1.9126785488765563e-08,0.00111339695286,-0.0491128638386726,0.0,0.0,0.0,-0.0142947565764188,60.0,18.694313049316406,0.0,-8.452303035255684e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,0.0001047334153554,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,0.0001102892929338,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,8.145941683324054e-05,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,0.0001102893875213,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,0.000523162423633,285.2228088378906,294.1499938964844,299.1436462402344,294.9473571777344,299.7235107421875,299.1639404296875,285.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159518035128,1.9423344710389763e-08,0.0011159323621541,-0.0498871803283691,0.0,0.0,0.0,-0.0144417714327573,60.0,18.69516944885254,0.0,-8.49084784704246e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,0.0001047334153554,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,0.0001102892929338,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,8.145941683324054e-05,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,0.0001102893875213,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,0.000523162423633,285.2228088378906,294.1499938964844,299.1436462402344,294.9473571777344,299.7235107421875,299.1639404296875,285.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159518035128,1.9423344710389763e-08,0.0011159323621541,-0.0498871803283691,0.0,0.0,0.0,-0.0144417714327573,60.0,18.69516944885254,0.0,-8.49084784704246e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.0001050046412274,299.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,0.000110574903374,299.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,8.167036867234856e-05,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,0.0001105749979615,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,0.0005245173233561,285.22174072265625,294.1499938964844,299.1265563964844,294.9462585449219,299.7118225097656,299.1463623046875,285.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188411153852,1.9761257519235187e-08,0.0011188213247805,-0.0507693663239479,0.0,0.0,0.0,-0.0146092865616083,60.0,18.702884674072266,0.0,-8.534874496035627e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.0001050046412274,299.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,0.000110574903374,299.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,8.167036867234856e-05,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,0.0001105749979615,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,0.0005245173233561,285.22174072265625,294.1499938964844,299.1265563964844,294.9462585449219,299.7118225097656,299.1463623046875,285.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188411153852,1.9761257519235187e-08,0.0011188213247805,-0.0507693663239479,0.0,0.0,0.0,-0.0146092865616083,60.0,18.702884674072266,0.0,-8.534874496035627e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.000105150269519,299.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,0.0001107282587327,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,8.178363350452855e-05,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0001107283533201,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,0.0005252447444945,285.2212829589844,294.1499938964844,299.1180419921875,294.94580078125,299.7059631347656,299.1376037597656,285.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203924659639,1.9942696383168368e-08,0.0011203725589439,-0.0512429997324943,0.0,0.0,0.0,-0.0146992318332195,60.0,18.708675384521484,0.0,-8.558561148674927e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,0.0001053023952408,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,0.0001108884534914,299.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,8.19019551272504e-05,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,0.0001108885480789,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,0.0005260046455077,285.2208557128906,294.1499938964844,299.1095886230469,294.9454040527344,299.7000427246094,299.1288757324219,285.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220132000744,2.0132230105218696e-08,0.0011219930602237,-0.0517377294600009,0.0,0.0,0.0,-0.0147931920364499,60.0,18.71586799621582,0.0,-8.583339194956353e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0001056205001077,299.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.000111223431304,299.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,8.214937406592071e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,0.0001112235258915,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,0.0005275937146507,285.2201843261719,294.1499938964844,299.0927734375,294.9447631835937,299.6881103515625,299.11151123046875,285.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254021665081,2.0528567290512e-08,0.0011253816774114,-0.0527721382677555,0.0,0.0,0.0,-0.0149896703660488,60.0,18.73369026184082,0.0,-8.63526921079938e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
