time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965080,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0001056205001077,299.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.000111223431304,299.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,8.214937406592071e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,0.0001112235258915,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,0.0005275937146507,285.2201843261719,294.1499938964844,299.0927734375,294.9447631835937,299.6881103515625,299.11151123046875,285.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254021665081,2.0528567290512e-08,0.0011253816774114,-0.0527721382677555,0.0,0.0,0.0,-0.0149896703660488,60.0,18.73369026184082,0.0,-8.63526921079938e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,0.0001059528076439,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.0001115733684855,299.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,8.240783063229173e-05,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,0.000111573455797,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,0.0005292536807246,285.2196960449219,294.1499938964844,299.0760498046875,294.9443664550781,299.6760559082031,299.09429931640625,285.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289424728602,2.0942595213568893e-08,0.0011289215181022,-0.0538525469601154,0.0,0.0,0.0,-0.0151949198916554,60.0,18.75545120239257,0.0,-8.689684705132097e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,0.0001059528076439,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.0001115733684855,299.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,8.240783063229173e-05,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,0.000111573455797,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,0.0005292536807246,285.2196960449219,294.1499938964844,299.0760498046875,294.9443664550781,299.6760559082031,299.09429931640625,285.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289424728602,2.0942595213568893e-08,0.0011289215181022,-0.0538525469601154,0.0,0.0,0.0,-0.0151949198916554,60.0,18.75545120239257,0.0,-8.689684705132097e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,0.0001062930678017,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,0.0001119316802942,299.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,8.267247176263481e-05,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,0.0001119317748816,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,0.0005309533444233,285.2194519042969,294.1499938964844,299.0594787597656,294.9441223144531,299.66387939453125,299.0771789550781,285.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325675295665,2.1366542313217e-08,0.0011325462255626,-0.0549586452543735,0.0,0.0,0.0,-0.015405086800456,60.0,18.77999496459961,0.0,-8.7455802599834e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,0.0001062930678017,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,0.0001119316802942,299.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,8.267247176263481e-05,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,0.0001119317748816,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,0.0005309533444233,285.2194519042969,294.1499938964844,299.0594787597656,294.9441223144531,299.66387939453125,299.0771789550781,285.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325675295665,2.1366542313217e-08,0.0011325462255626,-0.0549586452543735,0.0,0.0,0.0,-0.015405086800456,60.0,18.77999496459961,0.0,-8.7455802599834e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0001066364566213,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,0.0001122932808357,299.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,8.293955761473626e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0001122933754231,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0005326686659827,285.2193908691406,294.1499938964844,299.04296875,294.9440612792969,299.65155029296875,299.0602111816406,285.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362259974703,2.1794388516127583e-08,0.0011362041113898,-0.0560747198760509,0.0,0.0,0.0,-0.0156171862035989,60.0,18.80638313293457,0.0,-8.802171436173013e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0001066364566213,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,0.0001122932808357,299.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,8.293955761473626e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0001122933754231,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0005326686659827,285.2193908691406,294.1499938964844,299.04296875,294.9440612792969,299.65155029296875,299.0602111816406,285.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362259974703,2.1794388516127583e-08,0.0011362041113898,-0.0560747198760509,0.0,0.0,0.0,-0.0156171862035989,60.0,18.80638313293457,0.0,-8.802171436173013e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,0.000106808343844,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053283691406,0.0,0.0,0.0001124742921092,299.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,8.307324605993927e-05,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,0.0001124743866967,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,0.0005335273453965,285.21942138671875,294.1499938964844,299.0347595214844,294.944091796875,299.64532470703125,299.0517883300781,285.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380572104826,2.2008558531183563e-08,0.0011380352079868,-0.0566333197057247,0.0,0.0,0.0,-0.0157233569771051,60.0,18.820072174072266,0.0,-8.83056756606493e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,0.0001069797945092,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,0.0001126548377214,299.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,8.32065925351344e-05,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.0001126549250329,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,0.0005343837547115,285.21954345703125,294.1499938964844,299.0265808105469,294.94415283203125,299.6390991210937,299.0433654785156,285.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398837668821,2.222217254654879e-08,0.0011398615315556,-0.0571904182434082,0.0,0.0,0.0,-0.0158292539417743,60.0,18.83393859863281,0.0,-8.85893598479015e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,0.000107321095129,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.0001130142481997,299.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,8.347204857273027e-05,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.0001130143355112,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,0.0005360886570997,285.21990966796875,294.1499938964844,299.0102233886719,294.94439697265625,299.62652587890625,299.026611328125,285.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435199994593,2.2647428821187532e-08,0.0011434974148869,-0.058299321681261,0.0,0.0,0.0,-0.0160400681197643,60.0,18.86200714111328,0.0,-8.915545635090893e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,0.000107321095129,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.0001130142481997,299.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,8.347204857273027e-05,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.0001130143355112,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,0.0005360886570997,285.21990966796875,294.1499938964844,299.0102233886719,294.94439697265625,299.62652587890625,299.026611328125,285.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435199994593,2.2647428821187532e-08,0.0011434974148869,-0.058299321681261,0.0,0.0,0.0,-0.0160400681197643,60.0,18.86200714111328,0.0,-8.915545635090893e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,0.0001076596672646,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,0.0001133707773988,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,8.37353800307028e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,0.0001133708647103,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,0.0005377799388952,285.220458984375,294.1499938964844,298.9939880371094,294.9447326660156,299.61383056640625,299.0099792480469,285.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471271282061,2.3069274490694625e-08,0.0011471040779724,-0.0593991242349147,0.0,0.0,0.0,-0.0162491928786039,60.0,18.89038276672364,0.0,-8.971879594810164e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,0.0001076596672646,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,0.0001133707773988,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,8.37353800307028e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,0.0001133708647103,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,0.0005377799388952,285.220458984375,294.1499938964844,298.9939880371094,294.9447326660156,299.61383056640625,299.0099792480469,285.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471271282061,2.3069274490694625e-08,0.0011471040779724,-0.0593991242349147,0.0,0.0,0.0,-0.0162491928786039,60.0,18.89038276672364,0.0,-8.971879594810164e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.0001079933936125,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0001137222061515,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,8.39949498185888e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,0.000113722293463,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,0.0005394470063038,285.2212219238281,294.1499938964844,298.9777526855469,294.9451599121094,299.6010131835937,298.9933776855469,285.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506825685501,2.34850912050888e-08,0.0011506591690704,-0.0604830011725425,0.0,0.0,0.0,-0.0164553299546241,60.0,18.918745040893555,0.0,-9.02758188203734e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.0001079933936125,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0001137222061515,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,8.39949498185888e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,0.000113722293463,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,0.0005394470063038,285.2212219238281,294.1499938964844,298.9777526855469,294.9451599121094,299.6010131835937,298.9933776855469,285.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506825685501,2.34850912050888e-08,0.0011506591690704,-0.0604830011725425,0.0,0.0,0.0,-0.0164553299546241,60.0,18.918745040893555,0.0,-9.02758188203734e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.0001083167953765,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0001140627646236,299.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,8.424647967331111e-05,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.0001140628519351,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0005410624435171,285.22222900390625,294.1499938964844,298.96160888671875,294.9456787109375,299.58807373046875,298.9768981933594,285.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541279964148,2.3888038214181503e-08,0.0011541041312739,-0.0615331307053566,0.0,0.0,0.0,-0.016655083745718,60.0,18.94632339477539,0.0,-9.081724527959525e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.0001083167953765,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0001140627646236,299.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,8.424647967331111e-05,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.0001140628519351,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0005410624435171,285.22222900390625,294.1499938964844,298.96160888671875,294.9456787109375,299.58807373046875,298.9768981933594,285.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541279964148,2.3888038214181503e-08,0.0011541041312739,-0.0615331307053566,0.0,0.0,0.0,-0.016655083745718,60.0,18.94632339477539,0.0,-9.081724527959525e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0001084717878256,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,0.0001142259789048,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,8.43670277390629e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.0001142260589404,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,0.0005418366636149,285.22283935546875,294.1499938964844,298.9535217285156,294.9459533691406,299.58154296875,298.9686889648437,285.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557791149243,2.4081153071620065e-08,0.0011557550169527,-0.0620363391935825,0.0,0.0,0.0,-0.016750818118453,60.0,18.95940017700196,0.0,-9.107729681545609e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0001086256670532,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0001143880217568,299.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,8.448671724181622e-05,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.0001143881090683,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,0.0005426053539849,285.2234802246094,294.1499938964844,298.9454650878906,294.9462585449219,299.57501220703125,298.9604797363281,285.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157418359071,2.4272887699794413e-08,0.0011573940282687,-0.0625359117984771,0.0,0.0,0.0,-0.0168458670377731,60.0,18.972307205200195,0.0,-9.133586331699917e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,0.0001089217621483,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0001146998256444,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,8.471700857626274e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,0.0001146999129559,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,0.0005440844688564,285.224853515625,294.1499938964844,298.9293518066406,294.94683837890625,299.5618591308594,298.944091796875,285.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160574494861,2.464181747541261e-08,0.0011605498148128,-0.0634970366954803,0.0,0.0,0.0,-0.0170287676155567,60.0,18.99685287475586,0.0,-9.183440852211788e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,0.0001089217621483,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0001146998256444,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,8.471700857626274e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,0.0001146999129559,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,0.0005440844688564,285.224853515625,294.1499938964844,298.9293518066406,294.94683837890625,299.5618591308594,298.944091796875,285.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160574494861,2.464181747541261e-08,0.0011605498148128,-0.0634970366954803,0.0,0.0,0.0,-0.0170287676155567,60.0,18.99685287475586,0.0,-9.183440852211788e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,0.0001091842059395,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0001149761883425,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,8.492112829117104e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,0.000114976268378,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,0.0005453954217955,285.2265625,294.1499938964844,298.9132385253906,294.9474792480469,299.548583984375,298.927734375,285.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633692774921,2.496880213698205e-08,0.0011633443646132,-0.0643487423658371,0.0,0.0,0.0,-0.0171908605843782,60.0,19.017179489135746,0.0,-9.227740349615489e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,0.0001091842059395,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0001149761883425,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,8.492112829117104e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,0.000114976268378,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,0.0005453954217955,285.2265625,294.1499938964844,298.9132385253906,294.9474792480469,299.548583984375,298.927734375,285.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633692774921,2.496880213698205e-08,0.0011633443646132,-0.0643487423658371,0.0,0.0,0.0,-0.0171908605843782,60.0,19.017179489135746,0.0,-9.227740349615489e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,0.0001094368344638,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.0001152422191808,299.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,8.511761552654207e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0001152422992163,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,0.0005466573638841,285.2283630371094,294.1499938964844,298.8971252441406,294.9480895996094,299.5352478027344,298.9114074707031,285.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660651070997,2.5283572568923773e-08,0.0011660398449748,-0.0651684999465942,0.0,0.0,0.0,-0.0173469241708517,60.0,19.035757064819336,0.0,-9.270485179513345e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,0.0001094368344638,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.0001152422191808,299.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,8.511761552654207e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0001152422992163,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,0.0005466573638841,285.2283630371094,294.1499938964844,298.8971252441406,294.9480895996094,299.5352478027344,298.9114074707031,285.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660651070997,2.5283572568923773e-08,0.0011660398449748,-0.0651684999465942,0.0,0.0,0.0,-0.0173469241708517,60.0,19.035757064819336,0.0,-9.270485179513345e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,0.0001096621708711,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.0001154795099864,299.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,8.529287879355252e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.000115479590022,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,0.0005477830418385,285.2303161621094,294.1499938964844,298.8809814453125,294.9486999511719,299.5218505859375,298.89508056640625,285.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684645432978,2.5564327543747826e-08,0.001168438931927,-0.0658995658159256,0.0,0.0,0.0,-0.017486099153757,60.0,19.051029205322266,0.0,-9.308694615128844e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,0.0001096621708711,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.0001154795099864,299.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,8.529287879355252e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.000115479590022,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,0.0005477830418385,285.2303161621094,294.1499938964844,298.8809814453125,294.9486999511719,299.5218505859375,298.89508056640625,285.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684645432978,2.5564327543747826e-08,0.001168438931927,-0.0658995658159256,0.0,0.0,0.0,-0.017486099153757,60.0,19.051029205322266,0.0,-9.308694615128844e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,0.0001097562417271,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,0.0001155785721493,299.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,8.536603854736313e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,0.0001155786521849,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,0.0005482529522851,285.2314147949219,294.1499938964844,298.8728942871094,294.948974609375,299.5151062011719,298.8869323730469,285.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694630375131,2.5681524462584093e-08,0.001169437309727,-0.0662047192454338,0.0,0.0,0.0,-0.0175441801548004,60.0,19.056049346923828,0.0,-9.324668326371468e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.304443359375,0.0,0.0,0.0001098522479878,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,0.0001156796715804,299.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,8.54407117003575e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0001156797516159,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,0.0005487325252033,285.23248291015625,294.1499938964844,298.8648376464844,294.9492492675781,299.50836181640625,298.8787841796875,285.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704862117767,2.5801140779435627e-08,0.0011704603675752,-0.066516138613224,0.0,0.0,0.0,-0.0176034793257713,60.0,19.06140899658203,0.0,-9.340985229755461e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,0.000110007749754,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.0001158434242825,299.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,8.556165994377807e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,0.000115843504318,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.0005495093064382,285.2348022460937,294.1499938964844,298.8486328125,294.94976806640625,299.4947814941406,298.86248779296875,285.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721440823748,2.5994875585411137e-08,0.0011721180053427,-0.0670204907655716,0.0,0.0,0.0,-0.0176995284855365,60.0,19.06664657592773,0.0,-9.367442999064225e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,0.000110007749754,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.0001158434242825,299.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,8.556165994377807e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,0.000115843504318,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.0005495093064382,285.2348022460937,294.1499938964844,298.8486328125,294.94976806640625,299.4947814941406,298.86248779296875,285.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721440823748,2.5994875585411137e-08,0.0011721180053427,-0.0670204907655716,0.0,0.0,0.0,-0.0176995284855365,60.0,19.06664657592773,0.0,-9.367442999064225e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,0.0001101317684515,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,0.0001159740204457,299.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,8.56581173138693e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0001159741004812,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.000550128868781,285.2372741699219,294.1499938964844,298.8323974609375,294.9501953125,299.4811706542969,298.8461608886719,285.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734662111848,2.6149375997874813e-08,0.0011734401341527,-0.0674226656556129,0.0,0.0,0.0,-0.0177761241793632,60.0,19.06737899780273,0.0,-9.38856956622658e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,0.0001101317684515,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,0.0001159740204457,299.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,8.56581173138693e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0001159741004812,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.000550128868781,285.2372741699219,294.1499938964844,298.8323974609375,294.9501953125,299.4811706542969,298.8461608886719,285.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734662111848,2.6149375997874813e-08,0.0011734401341527,-0.0674226656556129,0.0,0.0,0.0,-0.0177761241793632,60.0,19.06737899780273,0.0,-9.38856956622658e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,0.0001101660018321,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,0.0001160100728156,299.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,8.568474731873721e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.0001160101528512,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0005502998828887,285.240234375,294.1499938964844,298.8160705566406,294.95050048828125,299.4674072265625,298.82977294921875,285.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738286120817,2.6191992574808864e-08,0.0011738024186342,-0.0675335973501205,0.0,0.0,0.0,-0.01779724098742,60.0,19.0537109375,0.0,-9.394400990458965e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,0.0001101660018321,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,0.0001160100728156,299.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,8.568474731873721e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.0001160101528512,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0005502998828887,285.240234375,294.1499938964844,298.8160705566406,294.95050048828125,299.4674072265625,298.82977294921875,285.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738286120817,2.6191992574808864e-08,0.0011738024186342,-0.0675335973501205,0.0,0.0,0.0,-0.01779724098742,60.0,19.0537109375,0.0,-9.394400990458965e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,0.0001102052483474,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0001160514075309,299.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,8.571526996092871e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,0.0001160514802904,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,0.0005504959844984,285.2432556152344,294.1499938964844,298.7996826171875,294.9507141113281,299.45361328125,298.8133544921875,286.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742586502805,2.6240867256888123e-08,0.0011742324568331,-0.0676608011126518,0.0,0.0,0.0,-0.0178215317428112,60.0,19.038633346557617,0.0,-9.401089329230673e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,0.0001102052483474,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0001160514075309,299.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,8.571526996092871e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,0.0001160514802904,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,0.0005504959844984,285.2432556152344,294.1499938964844,298.7996826171875,294.9507141113281,299.45361328125,298.8133544921875,286.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742586502805,2.6240867256888123e-08,0.0011742324568331,-0.0676608011126518,0.0,0.0,0.0,-0.0178215317428112,60.0,19.038633346557617,0.0,-9.401089329230673e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,0.0001102333699236,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,0.0001160810134024,299.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,8.573714148951694e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,0.0001160810934379,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,0.0005506364395841,285.2447509765625,294.1499938964844,298.7914733886719,294.9507751464844,299.4467163085937,298.80517578125,286.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745583033189,2.62758881319769e-08,0.0011745321098715,-0.0677519515156745,0.0,0.0,0.0,-0.0178388934582471,60.0,19.03241729736328,0.0,-9.405884782154317e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092956542969,0.0,0.0,0.0001102305759559,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0001160780666396,299.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,8.57349659781903e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,0.0001160781466751,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,0.0005506224697455,285.2462463378906,294.1499938964844,298.7832336425781,294.9508056640625,299.4398193359375,298.7969665527344,286.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745182564482,2.6272365616364368e-08,0.0011744919465854,-0.0677427947521209,0.0,0.0,0.0,-0.0178370978683233,60.0,19.02488136291504,0.0,-9.405403744722209e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
