time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967420,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0001101607631426,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,0.0001160045503638,299.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,8.568066550651565e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.0001160046303994,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,0.0005502738058567,285.2493896484375,294.1499938964844,298.76666259765625,294.95074462890625,299.42596435546875,298.780517578125,286.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737731983885,2.6185322354876923e-08,0.0011737470049411,-0.0675162300467491,0.0,0.0,0.0,-0.0177939422428607,60.0,18.998186111450195,0.0,-9.39348794304351e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0001101607631426,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,0.0001160045503638,299.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,8.568066550651565e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.0001160046303994,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,0.0005502738058567,285.2493896484375,294.1499938964844,298.76666259765625,294.95074462890625,299.42596435546875,298.780517578125,286.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737731983885,2.6185322354876923e-08,0.0011737470049411,-0.0675162300467491,0.0,0.0,0.0,-0.0177939422428607,60.0,18.998186111450195,0.0,-9.39348794304351e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,0.0001100062509067,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,0.0001158418453997,299.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,8.556048851460218e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,0.0001158419181592,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0005495020304806,285.2527160644531,294.1499938964844,298.75,294.95050048828125,299.4120788574219,298.76397705078125,286.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721287155523,2.5992733299062823e-08,0.0011721027549356,-0.0670149102807045,0.0,0.0,0.0,-0.0176984798163175,60.0,18.958614349365234,0.0,-9.367149544914356e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,0.0001100062509067,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,0.0001158418453997,299.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,8.556048851460218e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,0.0001158419181592,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0005495020304806,285.2527160644531,294.1499938964844,298.75,294.95050048828125,299.4120788574219,298.76397705078125,286.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721287155523,2.5992733299062823e-08,0.0011721027549356,-0.0670149102807045,0.0,0.0,0.0,-0.0176984798163175,60.0,18.958614349365234,0.0,-9.367149544914356e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,0.0001096759806387,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0001154940619016,299.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,8.530361083103344e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0001154941273853,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.000547852308955,285.25634765625,294.1499938964844,298.733154296875,294.9501953125,299.398193359375,298.7472839355469,286.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686166981235,2.5581131879448552e-08,0.001168591203168,-0.0659433156251907,0.0,0.0,0.0,-0.0174944717437028,60.0,18.89187812805176,0.0,-9.310983273280726e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,0.0001096759806387,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0001154940619016,299.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,8.530361083103344e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0001154941273853,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.000547852308955,285.25634765625,294.1499938964844,298.733154296875,294.9501953125,299.398193359375,298.7472839355469,286.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686166981235,2.5581131879448552e-08,0.001168591203168,-0.0659433156251907,0.0,0.0,0.0,-0.0174944717437028,60.0,18.89187812805176,0.0,-9.310983273280726e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,0.0001093942628358,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,0.0001151973992818,299.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,8.50844953674823e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,0.0001151974647655,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0005464450805447,285.2599792480469,294.1499938964844,298.716064453125,294.9499206542969,299.3842468261719,298.7305603027344,286.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656256392598,2.523003672649793e-08,0.0011656003771349,-0.0650290697813034,0.0,0.0,0.0,-0.0173204764723777,60.0,18.828676223754883,0.0,-9.263205669185481e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,0.0001093942628358,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,0.0001151973992818,299.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,8.50844953674823e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,0.0001151974647655,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0005464450805447,285.2599792480469,294.1499938964844,298.716064453125,294.9499206542969,299.3842468261719,298.7305603027344,286.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656256392598,2.523003672649793e-08,0.0011656003771349,-0.0650290697813034,0.0,0.0,0.0,-0.0173204764723777,60.0,18.828676223754883,0.0,-9.263205669185481e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,0.0001091371450456,299.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,0.0001149266390712,299.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,8.488451567245647e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,0.0001149267118307,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,0.0005451607285067,285.2618408203125,294.1499938964844,298.7074279785156,294.9498291015625,299.3773193359375,298.7221984863281,286.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628828942775,2.4909606821665875e-08,0.0011628579813987,-0.0641945451498031,0.0,0.0,0.0,-0.017161613330245,60.0,18.785306930541992,0.0,-9.219709795615928e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.0001088237841031,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0001145966598414,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,8.464079292025417e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0001145967253251,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,0.0005435954662971,285.26373291015625,294.1499938964844,298.6987609863281,294.94976806640625,299.370361328125,298.7138061523437,286.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159539213404,2.4519092534092124e-08,0.0011595146497711,-0.0631773173809051,0.0,0.0,0.0,-0.016967998817563,60.0,18.734100341796875,0.0,-9.166839021190756e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,0.0001079326393664,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0001136582432081,299.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,8.394767792196944e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,0.0001136583086918,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0005391440354287,285.2676696777344,294.1499938964844,298.68121337890625,294.9496459960937,299.3565368652344,298.6969909667969,286.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500499676913,2.3408576410588463e-08,0.0011500265682116,-0.0602835491299629,0.0,0.0,0.0,-0.0164175070822238,60.0,18.596874237060547,0.0,-9.017316671133813e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,0.0001079326393664,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0001136582432081,299.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,8.394767792196944e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,0.0001136583086918,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0005391440354287,285.2676696777344,294.1499938964844,298.68121337890625,294.9496459960937,299.3565368652344,298.6969909667969,286.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500499676913,2.3408576410588463e-08,0.0011500265682116,-0.0602835491299629,0.0,0.0,0.0,-0.0164175070822238,60.0,18.596874237060547,0.0,-9.017316671133813e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0001069512218236,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,0.0001126247589127,299.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,8.318434993270785e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,0.0001126248243963,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0005342417280189,285.2716369628906,294.1499938964844,298.6634216308594,294.9495849609375,299.3427124023437,298.6801452636719,286.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395950568839,2.2185581372013985e-08,0.0011395728215575,-0.0570949725806713,0.0,0.0,0.0,-0.0158112365752458,60.0,18.44639587402344,0.0,-8.854070188135665e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0001069512218236,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,0.0001126247589127,299.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,8.318434993270785e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,0.0001126248243963,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0005342417280189,285.2716369628906,294.1499938964844,298.6634216308594,294.9495849609375,299.3427124023437,298.6801452636719,286.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395950568839,2.2185581372013985e-08,0.0011395728215575,-0.0570949725806713,0.0,0.0,0.0,-0.0158112365752458,60.0,18.44639587402344,0.0,-8.854070188135665e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.00010563761316,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,0.000111241461127,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,8.216264541260898e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0001112415266106,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0005276799784041,285.27569580078125,294.1499938964844,298.6454162597656,294.9495849609375,299.3290710449219,298.6635131835937,286.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255961144343,2.0548661439079297e-08,0.0011255756253376,-0.0528245568275451,0.0,0.0,0.0,-0.0149997435510158,60.0,18.24871635437012,0.0,-8.637903192720844e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.00010563761316,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,0.000111241461127,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,8.216264541260898e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0001112415266106,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0005276799784041,285.27569580078125,294.1499938964844,298.6454162597656,294.9495849609375,299.3290710449219,298.6635131835937,286.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255961144343,2.0548661439079297e-08,0.0011255756253376,-0.0528245568275451,0.0,0.0,0.0,-0.0149997435510158,60.0,18.24871635437012,0.0,-8.637903192720844e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0001042221265379,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0001097508938983,299.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,8.106171299004927e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,0.0001097509521059,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0005206093774177,285.27984619140625,294.1499938964844,298.6271667480469,294.9496765136719,299.31549072265625,298.6470031738281,286.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105152079835,1.8784840349894694e-08,0.0011104964651167,-0.0482199117541313,0.0,0.0,0.0,-0.0141253573819994,60.0,18.0302848815918,0.0,-8.407964458001518e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0001042221265379,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0001097508938983,299.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,8.106171299004927e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,0.0001097509521059,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0005206093774177,285.27984619140625,294.1499938964844,298.6271667480469,294.9496765136719,299.31549072265625,298.6470031738281,286.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105152079835,1.8784840349894694e-08,0.0011104964651167,-0.0482199117541313,0.0,0.0,0.0,-0.0141253573819994,60.0,18.0302848815918,0.0,-8.407964458001518e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,0.0001034878805512,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,0.0001089776997105,299.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,8.049063762882724e-05,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,0.0001089777579181,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,0.0005169417127035,285.28192138671875,294.1499938964844,298.61798095703125,294.9497375488281,299.3087158203125,298.63873291015625,286.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026839492842,1.786991177255004e-08,0.00110266613774,-0.0458301939070224,0.0,0.0,0.0,-0.0136717529967427,60.0,17.92057228088379,0.0,-8.289911335168655e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,0.0001027134276228,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,0.0001081621594494,299.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,7.988827564986423e-05,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,0.000108162217657,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,0.0005130731733515,285.28399658203125,294.1499938964844,298.60870361328125,294.9498291015625,299.30194091796875,298.6304931640625,286.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944211389869,1.6904879274193263e-08,0.0010944042587652,-0.0433087795972824,0.0,0.0,0.0,-0.0131932953372597,60.0,17.803794860839844,0.0,-8.166297504885733e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,0.0001012039138004,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,0.0001065725737134,299.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,7.871421257732436e-05,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.0001065726319211,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329467773437,0.0,0.0,0.0005055328947491,285.2882385253906,294.1499938964844,298.59002685546875,294.9500427246094,299.2884826660156,298.6142578125,286.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.502397317665327e-08,0.0010783245088532,-0.0383920706808567,0.0,0.0,0.0,-0.0122608682140707,60.0,17.5620174407959,0.0,-7.928028367132357e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,0.0001012039138004,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,0.0001065725737134,299.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,7.871421257732436e-05,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.0001065726319211,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329467773437,0.0,0.0,0.0005055328947491,285.2882385253906,294.1499938964844,298.59002685546875,294.9500427246094,299.2884826660156,298.6142578125,286.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.502397317665327e-08,0.0010783245088532,-0.0383920706808567,0.0,0.0,0.0,-0.0122608682140707,60.0,17.5620174407959,0.0,-7.928028367132357e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,9.977711306419224e-05,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.0001050700811902,299.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,7.760447624605149e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0001050701393978,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,0.0004984057741239,285.2925109863281,294.1499938964844,298.5711364746094,294.9503173828125,299.2751159667969,298.5984802246094,286.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631362674757,1.3246157948287872e-08,0.0010631231125444,-0.033742319792509,0.0,0.0,0.0,-0.01137953158468,60.0,17.3218994140625,0.0,-7.706057658651845e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,9.977711306419224e-05,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.0001050700811902,299.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,7.760447624605149e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0001050701393978,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,0.0004984057741239,285.2925109863281,294.1499938964844,298.5711364746094,294.9503173828125,299.2751159667969,298.5984802246094,286.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631362674757,1.3246157948287872e-08,0.0010631231125444,-0.033742319792509,0.0,0.0,0.0,-0.01137953158468,60.0,17.3218994140625,0.0,-7.706057658651845e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,9.846919419942424e-05,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,0.0001036927787936,299.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,7.658720278413966e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,0.0001036928370012,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,0.0004918724880553,285.2968444824219,294.1499938964844,298.552001953125,294.95068359375,299.2618103027344,298.5829772949219,286.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492003057152,1.1616495321220556e-08,0.0010491887805983,-0.0294781550765037,0.0,0.0,0.0,-0.0105716409161686,60.0,17.092058181762695,0.0,-7.505349941538952e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,9.846919419942424e-05,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,0.0001036927787936,299.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,7.658720278413966e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,0.0001036928370012,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,0.0004918724880553,285.2968444824219,294.1499938964844,298.552001953125,294.95068359375,299.2618103027344,298.5829772949219,286.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492003057152,1.1616495321220556e-08,0.0010491887805983,-0.0294781550765037,0.0,0.0,0.0,-0.0105716409161686,60.0,17.092058181762695,0.0,-7.505349941538952e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,9.734062041388825e-05,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,0.0001025043384288,299.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,7.570942398160696e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,0.0001025043893605,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404541015625,0.0,0.0,0.000486235046992,285.3012390136719,294.1499938964844,298.5326538085937,294.9511108398437,299.2485656738281,298.5677795410156,286.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371748358011,1.0210313483582922e-08,0.0010371647076681,-0.0257974658161401,0.0,0.0,0.0,-0.0098745375871658,60.0,16.88312339782715,0.0,-7.33429175170386e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,9.734062041388825e-05,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,0.0001025043384288,299.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,7.570942398160696e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,0.0001025043893605,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404541015625,0.0,0.0,0.000486235046992,285.3012390136719,294.1499938964844,298.5326538085937,294.9511108398437,299.2485656738281,298.5677795410156,286.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371748358011,1.0210313483582922e-08,0.0010371647076681,-0.0257974658161401,0.0,0.0,0.0,-0.0098745375871658,60.0,16.88312339782715,0.0,-7.33429175170386e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,9.680863877292722e-05,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,0.0001019441333482,299.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,7.529566209996119e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,0.00010194418428,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417663574219,0.0,0.0,0.0004835777217522,285.303466796875,294.1499938964844,298.5229187011719,294.95135498046875,299.241943359375,298.5602722167969,286.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315090185031,9.547484580707533e-09,0.0010314994724467,-0.0240621380507946,0.0,0.0,0.0,-0.0095459576696157,60.0,16.784435272216797,0.0,-7.25434361470434e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,9.6331445092801e-05,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,0.0001014416266116,299.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,7.492450822610408e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,0.0001014416848192,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,0.0004811940598301,285.3056945800781,294.1499938964844,298.5130920410156,294.9515991210937,299.2352905273437,298.55279541015625,286.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026421203278,8.952920182991875e-09,0.0010264122392982,-0.0225053504109382,0.0,0.0,0.0,-0.0092511903494596,60.0,16.68955421447754,0.0,-7.183001571320349e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,9.555483848089352e-05,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,0.0001006238235277,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,7.432048005284742e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0001006238744594,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.0004773147811647,285.31024169921875,294.1499938964844,298.49334716796875,294.9521789550781,299.2220458984375,298.5380249023437,286.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018144423142,7.985297756363252e-09,0.0010181363904848,-0.0199714247137308,0.0,0.0,0.0,-0.0087714893743395,60.0,16.526487350463867,0.0,-7.06764922142611e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,9.555483848089352e-05,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,0.0001006238235277,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,7.432048005284742e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0001006238744594,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.0004773147811647,285.31024169921875,294.1499938964844,298.49334716796875,294.9521789550781,299.2220458984375,298.5380249023437,286.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018144423142,7.985297756363252e-09,0.0010181363904848,-0.0199714247137308,0.0,0.0,0.0,-0.0087714893743395,60.0,16.526487350463867,0.0,-7.06764922142611e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,9.489303920418024e-05,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,9.992691775551066e-05,299.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,7.380574970738962e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,9.992696868721396e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.0004740089934784,285.3148498535156,294.1499938964844,298.4733581542969,294.9527893066406,299.208740234375,298.52325439453125,286.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.160732007349679e-09,0.0010110873263329,-0.0178118161857128,0.0,0.0,0.0,-0.0083627253770828,60.0,16.38377571105957,0.0,-6.970086730007098e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,9.489303920418024e-05,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,9.992691775551066e-05,299.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,7.380574970738962e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,9.992696868721396e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.0004740089934784,285.3148498535156,294.1499938964844,298.4733581542969,294.9527893066406,299.208740234375,298.52325439453125,286.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.160732007349679e-09,0.0010110873263329,-0.0178118161857128,0.0,0.0,0.0,-0.0083627253770828,60.0,16.38377571105957,0.0,-6.970086730007098e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,9.441652946406975e-05,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,9.94251313386485e-05,299.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,7.343512697843835e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,9.94251822703518e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,0.0004716287367045,285.31951904296875,294.1499938964844,298.45318603515625,294.9535217285156,299.19537353515625,298.50830078125,286.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060158092528,6.5670207050061435e-09,0.0010060092899948,-0.0162566844373941,0.0,0.0,0.0,-0.0080683911219239,60.0,16.264896392822266,0.0,-6.90025885319301e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,9.441652946406975e-05,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,9.94251313386485e-05,299.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,7.343512697843835e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,9.94251822703518e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,0.0004716287367045,285.31951904296875,294.1499938964844,298.45318603515625,294.9535217285156,299.19537353515625,298.50830078125,286.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060158092528,6.5670207050061435e-09,0.0010060092899948,-0.0162566844373941,0.0,0.0,0.0,-0.0080683911219239,60.0,16.264896392822266,0.0,-6.90025885319301e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,9.413049701834098e-05,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,9.912392852129416e-05,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,7.321265729842708e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,9.912397945299745e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,0.0004702000005636,285.32427978515625,294.1499938964844,298.43280029296875,294.95428466796875,299.1819152832031,298.4928894042969,286.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029672412201,6.21063289685253e-09,0.0010029610712081,-0.0153231276199221,0.0,0.0,0.0,-0.0078917108476161,60.0,16.17236328125,0.0,-6.858512335838898e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,9.413049701834098e-05,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,9.912392852129416e-05,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,7.321265729842708e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,9.912397945299745e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,0.0004702000005636,285.32427978515625,294.1499938964844,298.43280029296875,294.95428466796875,299.1819152832031,298.4928894042969,286.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029672412201,6.21063289685253e-09,0.0010029610712081,-0.0153231276199221,0.0,0.0,0.0,-0.0078917108476161,60.0,16.17236328125,0.0,-6.858512335838898e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,9.40305253607221e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,9.901865269057451e-05,299.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,7.31348991394043e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.0,0.0,9.901870362227784e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0004697006079368,285.3266906738281,294.1499938964844,298.4225158691406,294.9547119140625,299.1751403808594,298.4848937988281,286.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018992470577,6.086063208954329e-09,0.0010018930770456,-0.0149968108162283,0.0,0.0,0.0,-0.0078299427404999,60.0,16.133861541748047,0.0,-6.843949762469492e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
