time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969760,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555603027344,0.0,0.0,9.400194539921358e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,9.898855205392464e-05,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,7.311267108889297e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,9.898860298562796e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,0.0004695578536484,285.3291320800781,294.1499938964844,298.4122009277344,294.9551696777344,299.1683654785156,298.4768981933594,286.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015948209911,6.050442813432255e-09,0.0010015887673944,-0.0149034988135099,0.0,0.0,0.0,-0.0078122848644852,60.0,16.10063934326172,0.0,-6.839788824208881e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,9.406085882801564e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,9.90505941445008e-05,299.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,7.315848779398948e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,9.905063780024648e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,0.0004698521224781,285.3340759277344,294.1499938964844,298.39141845703125,294.9560852050781,299.1546325683594,298.4595031738281,286.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022214846685,6.123819673575781e-09,0.0010022154310718,-0.0150957172736525,0.0,0.0,0.0,-0.0078486567363142,60.0,16.061695098876953,0.0,-6.848362232858562e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,9.406085882801564e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,9.90505941445008e-05,299.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,7.315848779398948e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,9.905063780024648e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,0.0004698521224781,285.3340759277344,294.1499938964844,298.39141845703125,294.9560852050781,299.1546325683594,298.4595031738281,286.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022214846685,6.123819673575781e-09,0.0010022154310718,-0.0150957172736525,0.0,0.0,0.0,-0.0078486567363142,60.0,16.061695098876953,0.0,-6.848362232858562e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,9.418275294592604e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,9.917895658873022e-05,299.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,7.32533007976599e-05,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,9.917900752043352e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,0.0004704610619228,285.3391418457031,294.1499938964844,298.37042236328125,294.95709228515625,299.1407775878906,298.44091796875,286.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.27567509070559e-09,0.0010035146260634,-0.0154935102909803,0.0,0.0,0.0,-0.0079239420592784,60.0,16.038772583007812,0.0,-6.86612153799615e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,9.418275294592604e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,9.917895658873022e-05,299.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,7.32533007976599e-05,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,9.917900752043352e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,0.0004704610619228,285.3391418457031,294.1499938964844,298.37042236328125,294.95709228515625,299.1407775878906,298.44091796875,286.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.27567509070559e-09,0.0010035146260634,-0.0154935102909803,0.0,0.0,0.0,-0.0079239420592784,60.0,16.038772583007812,0.0,-6.86612153799615e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,9.433725790586324e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,9.934165427694096e-05,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627014160156,0.0,0.0,7.337347051361576e-05,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,9.934169793268666e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,0.0004712328372988,285.3443298339844,294.1499938964844,298.3492126464844,294.95819091796875,299.1267395019531,298.4213562011719,286.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051653953269,6.468147795146706e-09,0.0010051589924842,-0.0159976948052644,0.0,0.0,0.0,-0.0080193514004349,60.0,16.024730682373047,0.0,-6.888664927373611e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,9.433725790586324e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,9.934165427694096e-05,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627014160156,0.0,0.0,7.337347051361576e-05,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,9.934169793268666e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,0.0004712328372988,285.3443298339844,294.1499938964844,298.3492126464844,294.95819091796875,299.1267395019531,298.4213562011719,286.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051653953269,6.468147795146706e-09,0.0010051589924842,-0.0159976948052644,0.0,0.0,0.0,-0.0080193514004349,60.0,16.024730682373047,0.0,-6.888664927373611e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,9.445955220144242e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36767578125,0.0,0.0,9.947043872671202e-05,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,7.346858910750598e-05,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678894042969,0.0,0.0,9.947048965841532e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,0.000471843755804,285.3496398925781,294.1499938964844,298.3278503417969,294.9593505859375,299.1125183105469,298.40069580078125,286.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064677335321,6.6204992599239185e-09,0.0010064610978588,-0.0163967739790678,0.0,0.0,0.0,-0.0080948760733008,60.0,16.014375686645508,0.0,-6.906535077177979e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,9.445955220144242e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36767578125,0.0,0.0,9.947043872671202e-05,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,7.346858910750598e-05,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678894042969,0.0,0.0,9.947048965841532e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,0.000471843755804,285.3496398925781,294.1499938964844,298.3278503417969,294.9593505859375,299.1125183105469,298.40069580078125,286.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064677335321,6.6204992599239185e-09,0.0010064610978588,-0.0163967739790678,0.0,0.0,0.0,-0.0080948760733008,60.0,16.014375686645508,0.0,-6.906535077177979e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,9.45145293371752e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694152832031,0.0,0.0,9.952833352144808e-05,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,7.351134263444692e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,9.952837717719376e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,0.0004721183795481,285.3522644042969,294.1499938964844,298.31707763671875,294.9599304199219,299.1054077148437,298.3904113769531,286.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070599382743,6.688988474223834e-09,0.0010070531861856,-0.0165761690586805,0.0,0.0,0.0,-0.0081288609653711,60.0,16.008554458618164,0.0,-6.914575578775839e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3723449707031,0.0,0.0,9.456011321162804e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,9.957633301382884e-05,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,7.354679837590083e-05,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,9.957637666957452e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,0.0004723460879176,285.3549499511719,294.1499938964844,298.3062744140625,294.9605712890625,299.0982666015625,298.3800048828125,286.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075448080897,6.745771496952102e-09,0.001007538056001,-0.016724906861782,0.0,0.0,0.0,-0.0081570073962211,60.0,16.002290725708008,0.0,-6.921245443436419e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,9.46306681726128e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,9.965062781702728e-05,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,7.3601673648227e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,9.965067147277296e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,0.0004726985062006,285.36041259765625,294.1499938964844,298.28448486328125,294.9618835449219,299.0837707519531,298.3586120605469,286.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833652754778541e-09,0.0010082883527502,-0.0169551018625497,0.0,0.0,0.0,-0.0082005681470036,60.0,15.988852500915527,0.0,-6.9315753137289e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,9.46306681726128e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,9.965062781702728e-05,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,7.3601673648227e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,9.965067147277296e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,0.0004726985062006,285.36041259765625,294.1499938964844,298.28448486328125,294.9618835449219,299.0837707519531,298.3586120605469,286.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833652754778541e-09,0.0010082883527502,-0.0169551018625497,0.0,0.0,0.0,-0.0082005681470036,60.0,15.988852500915527,0.0,-6.9315753137289e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,9.469494398217648e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37860107421875,0.0,0.0,9.971831605071202e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,7.365166675299406e-05,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,9.97183597064577e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,0.0004730196378659,285.3659973144531,294.1499938964844,298.2625427246094,294.9632873535156,299.06915283203125,298.3369140625,286.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089796269312,6.913720262957668e-09,0.0010089727584272,-0.0171648245304822,0.0,0.0,0.0,-0.0082402592524886,60.0,15.975384712219238,0.0,-6.940992847148665e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,9.469494398217648e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37860107421875,0.0,0.0,9.971831605071202e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,7.365166675299406e-05,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,9.97183597064577e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,0.0004730196378659,285.3659973144531,294.1499938964844,298.2625427246094,294.9632873535156,299.06915283203125,298.3369140625,286.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089796269312,6.913720262957668e-09,0.0010089727584272,-0.0171648245304822,0.0,0.0,0.0,-0.0082402592524886,60.0,15.975384712219238,0.0,-6.940992847148665e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,9.475319529883564e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,9.97796596493572e-05,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,7.369697414105758e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,9.977970330510288e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,0.0004733106179628,285.3716125488281,294.1499938964844,298.2403869628906,294.9647521972656,299.054443359375,298.3150329589844,286.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009598840028,6.9862737817061316e-09,0.0010095918551087,-0.017354866489768,0.0,0.0,0.0,-0.0082762213423848,60.0,15.96125316619873,0.0,-6.949532860289764e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,9.475319529883564e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,9.97796596493572e-05,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,7.369697414105758e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,9.977970330510288e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,0.0004733106179628,285.3716125488281,294.1499938964844,298.2403869628906,294.9647521972656,299.054443359375,298.3150329589844,286.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009598840028,6.9862737817061316e-09,0.0010095918551087,-0.017354866489768,0.0,0.0,0.0,-0.0082762213423848,60.0,15.96125316619873,0.0,-6.949532860289764e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,9.483591566095129e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,9.98667674139142e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,7.376130815828219e-05,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,9.986681106965988e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38916015625,0.0,0.0,0.0004737238341476,285.3773498535156,294.1499938964844,298.21807861328125,294.96630859375,299.03955078125,298.2926940917969,286.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104803368449,7.08931935378132e-09,0.0010104732355102,-0.0176247712224721,0.0,0.0,0.0,-0.0083273062482476,60.0,15.949747085571287,0.0,-6.961669640759284e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,9.483591566095129e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,9.98667674139142e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,7.376130815828219e-05,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,9.986681106965988e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38916015625,0.0,0.0,0.0004737238341476,285.3773498535156,294.1499938964844,298.21807861328125,294.96630859375,299.03955078125,298.2926940917969,286.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104803368449,7.08931935378132e-09,0.0010104732355102,-0.0176247712224721,0.0,0.0,0.0,-0.0083273062482476,60.0,15.949747085571287,0.0,-6.961669640759284e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893737792969,0.0,0.0,9.488772047916429e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,9.992132254410536e-05,299.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,7.380160241154954e-05,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,9.992136619985104e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39111328125,0.0,0.0,0.000473982625408,285.3802490234375,294.1499938964844,298.20684814453125,294.96710205078125,299.0320739746094,298.2814025878906,286.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110308649018,7.153853953667522e-09,0.0010110236471518,-0.0177938062697649,0.0,0.0,0.0,-0.0083592915907502,60.0,15.945453643798828,0.0,-6.96927671128833e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.391357421875,0.0,0.0,9.49403111007996e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,9.99766998575069e-05,299.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,7.384250784525648e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,9.99767435132526e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,0.0004742453456856,285.3831481933594,294.1499938964844,298.195556640625,294.9679260253906,299.0245666503906,298.27008056640625,286.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115912882611,7.219369102529072e-09,0.0010115840705111,-0.0179654043167829,0.0,0.0,0.0,-0.0083917714655399,60.0,15.941259384155272,0.0,-6.977003152996988e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,9.50967805692926e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0001001414711936,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,7.396420551231131e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,0.0001001415148493,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,0.0004750269581563,285.3890686035156,294.1499938964844,298.1728820800781,294.9696350097656,299.0091552734375,298.2449951171875,286.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132564930245,7.414297620300658e-09,0.0010132490424439,-0.0184759609401226,0.0,0.0,0.0,-0.0084883961826562,60.0,15.936118125915527,0.0,-7.000017632208255e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,9.50967805692926e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0001001414711936,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,7.396420551231131e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,0.0001001415148493,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,0.0004750269581563,285.3890686035156,294.1499938964844,298.1728820800781,294.9696350097656,299.0091552734375,298.2449951171875,286.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132564930245,7.414297620300658e-09,0.0010132490424439,-0.0184759609401226,0.0,0.0,0.0,-0.0084883961826562,60.0,15.936118125915527,0.0,-7.000017632208255e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,9.531454998068511e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,0.0001003707948257,299.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,7.413358252961189e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,0.0001003708312055,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013366699219,0.0,0.0,0.0004761147429235,285.3951416015625,294.1499938964844,298.1499938964844,294.971435546875,298.9930419921875,298.2142639160156,286.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155774652957,7.685597047668581e-09,0.0010155697818845,-0.0191865172237157,0.0,0.0,0.0,-0.0086228959262371,60.0,15.93132209777832,0.0,-7.032111426497067e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,9.531454998068511e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,0.0001003707948257,299.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,7.413358252961189e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,0.0001003708312055,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013366699219,0.0,0.0,0.0004761147429235,285.3951416015625,294.1499938964844,298.1499938964844,294.971435546875,298.9930419921875,298.2142639160156,286.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155774652957,7.685597047668581e-09,0.0010155697818845,-0.0191865172237157,0.0,0.0,0.0,-0.0086228959262371,60.0,15.93132209777832,0.0,-7.032111426497067e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,9.55508730839938e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0001006196544039,299.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,7.431738777086139e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,0.0001006196980597,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,0.0004772952524945,285.4012451171875,294.1499938964844,298.1086730957031,294.9613952636719,298.9769592285156,298.1844787597656,286.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180963436141,7.980021088371814e-09,0.0010180884273722,-0.0199576076120138,0.0,0.0,0.0,-0.0087688593193888,60.0,15.930550575256348,0.0,-7.067023233275904e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,9.55508730839938e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0001006196544039,299.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,7.431738777086139e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,0.0001006196980597,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,0.0004772952524945,285.4012451171875,294.1499938964844,298.1086730957031,294.9613952636719,298.9769592285156,298.1844787597656,286.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180963436141,7.980021088371814e-09,0.0010180884273722,-0.0199576076120138,0.0,0.0,0.0,-0.0087688593193888,60.0,15.930550575256348,0.0,-7.067023233275904e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,9.589846013113856e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.0001009856787277,299.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,7.458773325197399e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,0.0001009857223834,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,0.0004790315288119,285.40740966796875,294.1499938964844,298.03228759765625,294.9286193847656,298.9601745605469,298.1462097167969,286.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217976523563,8.413064911394486e-09,0.0010217892704531,-0.021091679111123,0.0,0.0,0.0,-0.0089835273101925,60.0,15.915559768676758,0.0,-7.118530476191155e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,9.589846013113856e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.0001009856787277,299.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,7.458773325197399e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,0.0001009857223834,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,0.0004790315288119,285.40740966796875,294.1499938964844,298.03228759765625,294.9286193847656,298.9601745605469,298.1462097167969,286.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217976523563,8.413064911394486e-09,0.0010217892704531,-0.021091679111123,0.0,0.0,0.0,-0.0089835273101925,60.0,15.915559768676758,0.0,-7.118530476191155e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.410400390625,0.0,0.0,9.611315908841787e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,0.0001012117645586,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,7.475472375517711e-05,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,0.0001012118082144,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,0.0004801040049642,285.4105529785156,294.1499938964844,297.98175048828125,294.9041748046875,298.95123291015625,298.1197509765625,286.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240856790915,8.680556717877153e-09,0.0010240769479423,-0.0217921584844589,0.0,0.0,0.0,-0.0091161364689469,60.0,15.89842414855957,0.0,-7.150438818825934e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,9.635626338422298e-05,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,0.0001014677691273,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,7.49438040656969e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.0,0.000101467812783,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,0.00048131836229,285.4136962890625,294.1499938964844,297.92340087890625,294.8746337890625,298.9418334960937,298.0872497558594,286.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266753379255,8.98344065802803e-09,0.0010266663739457,-0.0225852765142917,0.0,0.0,0.0,-0.0092662861570715,60.0,15.874428749084473,0.0,-7.186655892610362e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,9.69249667832628e-05,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0001020666386466,299.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,7.538612408097833e-05,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,0.0001020666823023,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,0.000484159158077,285.42010498046875,294.1499938964844,297.7846069335937,294.8009338378906,298.9214172363281,298.0028076171875,286.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327337076887,9.691984104165384e-09,0.001032724045217,-0.024440474808216,0.0,0.0,0.0,-0.0096175363287329,60.0,15.808185577392578,0.0,-7.271736279790275e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,9.69249667832628e-05,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0001020666386466,299.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,7.538612408097833e-05,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,0.0001020666823023,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,0.000484159158077,285.42010498046875,294.1499938964844,297.7846069335937,294.8009338378906,298.9214172363281,298.0028076171875,286.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327337076887,9.691984104165384e-09,0.001032724045217,-0.024440474808216,0.0,0.0,0.0,-0.0096175363287329,60.0,15.808185577392578,0.0,-7.271736279790275e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,9.761091496329756e-05,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,0.0001027889811666,299.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,7.591964094899595e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,0.0001027890175464,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42333984375,0.0,0.0,0.0004875856102444,285.4266357421875,294.1499938964844,297.6184387207031,294.7089233398437,298.8982238769531,297.88629150390625,286.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040041912347,1.0546619577667116e-08,0.0010400314349681,-0.026677856221795,0.0,0.0,0.0,-0.010041213594377,60.0,15.71735668182373,0.0,-7.375024324574042e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,9.761091496329756e-05,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,0.0001027889811666,299.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,7.591964094899595e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,0.0001027890175464,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42333984375,0.0,0.0,0.0004875856102444,285.4266357421875,294.1499938964844,297.6184387207031,294.7089233398437,298.8982238769531,297.88629150390625,286.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040041912347,1.0546619577667116e-08,0.0010400314349681,-0.026677856221795,0.0,0.0,0.0,-0.010041213594377,60.0,15.71735668182373,0.0,-7.375024324574042e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,9.84116122708656e-05,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,0.0001036321482388,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,7.654240471310914e-05,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,0.0001036321918945,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,0.0004915852332487,285.43328857421875,294.1499938964844,297.4274597167969,294.60009765625,298.8720397949219,297.7383117675781,286.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485724778845,1.1544226907744816e-08,0.0010485608363524,-0.0292890276759862,0.0,0.0,0.0,-0.0105357654392719,60.0,15.606643676757812,0.0,-7.496511500448835e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,9.84116122708656e-05,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,0.0001036321482388,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,7.654240471310914e-05,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,0.0001036321918945,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,0.0004915852332487,285.43328857421875,294.1499938964844,297.4274597167969,294.60009765625,298.8720397949219,297.7383117675781,286.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485724778845,1.1544226907744816e-08,0.0010485608363524,-0.0292890276759862,0.0,0.0,0.0,-0.0105357654392719,60.0,15.606643676757812,0.0,-7.496511500448835e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,9.935641719494016e-05,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303894042969,0.0,0.0,0.0001046270699589,299.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,7.72772473283112e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,0.0001046271136146,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,0.0004963047686032,285.4400939941406,294.1499938964844,297.2142028808594,294.47589111328125,298.8422241210937,297.5555725097656,286.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586389107629,1.2721399045290129e-08,0.0010586261050775,-0.0323694348335266,0.0,0.0,0.0,-0.0111193368211388,60.0,15.47736644744873,0.0,-7.64114105322733e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,9.935641719494016e-05,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303894042969,0.0,0.0,0.0001046270699589,299.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,7.72772473283112e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,0.0001046271136146,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,0.0004963047686032,285.4400939941406,294.1499938964844,297.2142028808594,294.47589111328125,298.8422241210937,297.5555725097656,286.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586389107629,1.2721399045290129e-08,0.0010586261050775,-0.0323694348335266,0.0,0.0,0.0,-0.0111193368211388,60.0,15.47736644744873,0.0,-7.64114105322733e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
