time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972100,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,9.988612146116792e-05,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,0.0001051848739734,299.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,7.768924115225673e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0001051849176292,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,0.0004989507142454,285.44354248046875,294.1499938964844,297.1000366210937,294.40850830078125,298.8258361816406,297.4517822265625,286.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642830748111,1.3381389329936157e-08,0.001064269687049,-0.0340960957109928,0.0,0.0,0.0,-0.0114465225487947,60.0,15.407862663269045,0.0,-7.722832151557668e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,0.0001004342411761,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,0.000105762068415,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,7.811555406078696e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43560791015625,0.0,0.0,0.0001057621120708,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,0.0005016886861994,285.4470520019531,294.1499938964844,296.98126220703125,294.3378295898437,298.80828857421875,297.339599609375,286.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701231658458,1.4064327480411976e-08,0.0010701090795919,-0.0358824804425239,0.0,0.0,0.0,-0.0117850815877318,60.0,15.333701133728027,0.0,-7.80782087872467e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415283203125,0.0,0.0,0.0001014082736219,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,0.0001067877747118,299.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,7.887314131949097e-05,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,0.0001067878183675,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44305419921875,0.0,0.0,0.0005065542063675,285.4541931152344,294.1499938964844,296.7311706542969,294.1873779296875,298.7696838378906,297.0961303710937,286.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080502057448,1.52779513484802e-08,0.0010804868070408,-0.0390561483800411,0.0,0.0,0.0,-0.0123867280781269,60.0,15.158233642578123,0.0,-7.959997105899674e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415283203125,0.0,0.0,0.0001014082736219,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,0.0001067877747118,299.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,7.887314131949097e-05,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,0.0001067878183675,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44305419921875,0.0,0.0,0.0005065542063675,285.4541931152344,294.1499938964844,296.7311706542969,294.1873779296875,298.7696838378906,297.0961303710937,286.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080502057448,1.52779513484802e-08,0.0010804868070408,-0.0390561483800411,0.0,0.0,0.0,-0.0123867280781269,60.0,15.158233642578123,0.0,-7.959997105899674e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,0.0001022179130814,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,0.000107640371425,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,7.950286089908332e-05,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0001076404150808,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0005105985910631,285.46142578125,294.1499938964844,296.46649169921875,294.02606201171875,298.7269897460937,296.83380126953125,286.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891292477026,1.6286755055716643e-08,0.0010891129495576,-0.0416933260858058,0.0,0.0,0.0,-0.0128868352621793,60.0,14.945815086364746,0.0,-8.08760702852851e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,0.0001022179130814,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,0.000107640371425,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,7.950286089908332e-05,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0001076404150808,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0005105985910631,285.46142578125,294.1499938964844,296.46649169921875,294.02606201171875,298.7269897460937,296.83380126953125,286.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891292477026,1.6286755055716643e-08,0.0010891129495576,-0.0416933260858058,0.0,0.0,0.0,-0.0128868352621793,60.0,14.945815086364746,0.0,-8.08760702852851e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,0.0001028722836053,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,0.0001083294482668,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,8.001181413419545e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45147705078125,0.0,0.0,0.0001083294919226,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,0.0005138672422617,285.4688415527344,294.1499938964844,296.1897888183594,293.85546875,298.67926025390625,296.5565185546875,286.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961019434034,1.7102088634146643e-08,0.0010960848303511,-0.0438241176307201,0.0,0.0,0.0,-0.0132910320535302,60.0,14.68730640411377,0.0,-8.191484113240224e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,0.0001028722836053,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,0.0001083294482668,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,8.001181413419545e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45147705078125,0.0,0.0,0.0001083294919226,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,0.0005138672422617,285.4688415527344,294.1499938964844,296.1897888183594,293.85546875,298.67926025390625,296.5565185546875,286.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961019434034,1.7102088634146643e-08,0.0010960848303511,-0.0438241176307201,0.0,0.0,0.0,-0.0132910320535302,60.0,14.68730640411377,0.0,-8.191484113240224e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,0.000103456499346,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0001089446595869,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,8.046620496315882e-05,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,0.0001089446959667,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,0.0005167855415493,285.4763488769531,294.1499938964844,295.90362548828125,293.67724609375,298.6269226074219,296.26812744140625,286.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023264378309,1.7830018350650793e-08,0.0011023086262866,-0.0457259938120842,0.0,0.0,0.0,-0.0136518934741616,60.0,14.396798133850098,0.0,-8.284784769330147e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,0.000103456499346,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0001089446595869,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,8.046620496315882e-05,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,0.0001089446959667,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,0.0005167855415493,285.4763488769531,294.1499938964844,295.90362548828125,293.67724609375,298.6269226074219,296.26812744140625,286.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023264378309,1.7830018350650793e-08,0.0011023086262866,-0.0457259938120842,0.0,0.0,0.0,-0.0136518934741616,60.0,14.396798133850098,0.0,-8.284784769330147e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46051025390625,0.0,0.0,0.0001036649773595,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,0.000109164197056,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,8.062835695454851e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,0.0001091642407118,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,0.0005178269930183,285.48016357421875,294.1499938964844,295.7577819824219,293.58575439453125,298.59881591796875,296.1209716796875,286.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045477585867,1.8089783893060485e-08,0.0011045297142118,-0.0464045703411102,0.0,0.0,0.0,-0.0137806702405214,60.0,14.237208366394045,0.0,-8.318207989077565e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,0.0001038067493936,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,0.0001093134924303,299.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,8.073862409219146e-05,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626159667969,0.0,0.0,0.0001093135288101,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,0.000518535147421,285.4839782714844,294.1499938964844,295.6105651855469,293.4930114746094,298.5694580078125,295.9727478027344,286.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060587130486,1.8266426593527285e-08,0.0011060404358431,-0.0468659736216068,0.0,0.0,0.0,-0.0138682415708899,60.0,14.067727088928224,0.0,-8.34097377833132e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0001038695772876,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,0.0001093796527129,299.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,8.078748942352831e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,0.0001093796890927,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,0.0005188490031287,285.4917297363281,294.1499938964844,295.3131408691406,293.30450439453125,298.50732421875,295.6754150390625,286.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067296145483,1.834469287587126e-08,0.0011067112209275,-0.0470703989267349,0.0,0.0,0.0,-0.0139070488512516,60.0,13.699179649353027,-0.0,-8.35107059060647e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0001038695772876,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,0.0001093796527129,299.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,8.078748942352831e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,0.0001093796890927,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,0.0005188490031287,285.4917297363281,294.1499938964844,295.3131408691406,293.30450439453125,298.50732421875,295.6754150390625,286.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067296145483,1.834469287587126e-08,0.0011067112209275,-0.0470703989267349,0.0,0.0,0.0,-0.0139070488512516,60.0,13.699179649353027,-0.0,-8.35107059060647e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0001036455723806,299.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001091437588911,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,8.061325934249908e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,0.0001091437952709,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.0005177300190553,285.49951171875,294.1499938964844,295.013916015625,293.11346435546875,298.4407958984375,295.37921142578125,286.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043431004509,1.8065545503986872e-08,0.001104325056076,-0.0463412553071975,0.0,0.0,0.0,-0.0137686673551797,60.0,13.293380737304688,-0.0,-8.315085864296634e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0001036455723806,299.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001091437588911,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,8.061325934249908e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,0.0001091437952709,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.0005177300190553,285.49951171875,294.1499938964844,295.013916015625,293.11346435546875,298.4407958984375,295.37921142578125,286.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043431004509,1.8065545503986872e-08,0.001104325056076,-0.0463412553071975,0.0,0.0,0.0,-0.0137686673551797,60.0,13.293380737304688,-0.0,-8.315085864296634e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806823730469,0.0,0.0,0.000103102203866,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,0.0001085715630324,299.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,8.019063534447923e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,0.0001085716066882,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,0.0005150157958269,285.50732421875,294.1499938964844,294.7154541015625,292.9217529296875,298.3697814941406,295.08868408203125,286.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985544649884,1.7388469331081072e-08,0.0010985371191054,-0.0445724017918109,0.0,0.0,0.0,-0.0134330196306109,60.0,12.852721214294434,-0.0,-8.22812680212337e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806823730469,0.0,0.0,0.000103102203866,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,0.0001085715630324,299.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,8.019063534447923e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,0.0001085716066882,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,0.0005150157958269,285.50732421875,294.1499938964844,294.7154541015625,292.9217529296875,298.3697814941406,295.08868408203125,286.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985544649884,1.7388469331081072e-08,0.0010985371191054,-0.0445724017918109,0.0,0.0,0.0,-0.0134330196306109,60.0,12.852721214294434,-0.0,-8.22812680212337e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,0.0001023262739181,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,0.0001077544802683,299.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,7.95871383161284e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,0.0001077545166481,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879150390625,0.0,0.0,0.0005111399223096,285.51519775390625,294.1499938964844,294.4203186035156,292.7311706542969,298.2951965332031,294.8048095703125,286.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902872309088,1.6421624948748104e-08,0.0010902708163484,-0.0420458279550075,0.0,0.0,0.0,-0.0129537191241979,60.0,12.388331413269045,-0.0,-8.104743898229574e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,0.0001023262739181,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,0.0001077544802683,299.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,7.95871383161284e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,0.0001077545166481,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879150390625,0.0,0.0,0.0005111399223096,285.51519775390625,294.1499938964844,294.4203186035156,292.7311706542969,298.2951965332031,294.8048095703125,286.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902872309088,1.6421624948748104e-08,0.0010902708163484,-0.0420458279550075,0.0,0.0,0.0,-0.0129537191241979,60.0,12.388331413269045,-0.0,-8.104743898229574e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,0.0001018510156427,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0001072540107998,299.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,7.921749056549743e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,0.0001072540471795,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908752441406,0.0,0.0,0.0005087659228593,285.51910400390625,294.1499938964844,294.2748107910156,292.6369323730469,298.2564697265625,294.6670227050781,286.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852235136553,1.582944264555408e-08,0.0010852076811715,-0.0404979325830936,0.0,0.0,0.0,-0.0126601513475179,60.0,12.149484634399414,-0.0,-8.029632425632371e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,0.0001013347282423,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,0.000106710329419,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,7.881593046477064e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,0.0001067103657987,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,0.0005061869742348,285.5230407714844,294.1499938964844,294.1310729980469,292.543701171875,298.21697998046875,294.5321350097656,286.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079722540453,1.5186131463451602e-08,0.0010797072900459,-0.0388160683214664,0.0,0.0,0.0,-0.0123412376269698,60.0,11.908409118652344,-0.0,-7.948431601789707e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,0.0001002361823339,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.000105553510366,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,7.796150748617947e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,0.0001055535467457,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0005006995634175,285.5308837890625,294.1499938964844,293.85028076171875,292.3612365722656,298.1357421875,294.2724304199219,286.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680183768272,1.3817337496391248e-08,0.0010680046398192,-0.0352364517748355,0.0,0.0,0.0,-0.0116626759991049,60.0,11.42710018157959,-0.0,-7.777029509270508e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,0.0001002361823339,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.000105553510366,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,7.796150748617947e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,0.0001055535467457,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0005006995634175,285.5308837890625,294.1499938964844,293.85028076171875,292.3612365722656,298.1357421875,294.2724304199219,286.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680183768272,1.3817337496391248e-08,0.0010680046398192,-0.0352364517748355,0.0,0.0,0.0,-0.0116626759991049,60.0,11.42710018157959,-0.0,-7.777029509270508e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,9.912134555634113e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0001043795346049,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,7.7094417065382e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,0.0001043795709847,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0004951307200826,285.5386962890625,294.1499938964844,293.5804748535156,292.1858215332031,298.0519714355469,294.0257873535156,286.66571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056138658896,1.242826108693862e-08,0.0010561262024566,-0.0316024310886859,0.0,0.0,0.0,-0.0109740486368536,60.0,10.95455265045166,-0.0,-7.604995744259213e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,9.912134555634113e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0001043795346049,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,7.7094417065382e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,0.0001043795709847,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0004951307200826,285.5386962890625,294.1499938964844,293.5804748535156,292.1858215332031,298.0519714355469,294.0257873535156,286.66571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056138658896,1.242826108693862e-08,0.0010561262024566,-0.0316024310886859,0.0,0.0,0.0,-0.0109740486368536,60.0,10.95455265045166,-0.0,-7.604995744259213e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,9.808563481783494e-05,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0001032888831105,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,7.628885941812769e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,0.0001032889122143,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,0.000489957164973,285.5464782714844,294.1499938964844,293.32421875,292.0195007324219,297.9658508300781,293.7939453125,286.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451024863868,1.11377902456411e-08,0.0010450913105159,-0.0282252691686153,0.0,0.0,0.0,-0.0103343063965439,60.0,10.503729820251465,-0.0,-7.446895722296176e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,9.808563481783494e-05,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0001032888831105,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,7.628885941812769e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,0.0001032889122143,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,0.000489957164973,285.5464782714844,294.1499938964844,293.32421875,292.0195007324219,297.9658508300781,293.7939453125,286.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451024863868,1.11377902456411e-08,0.0010450913105159,-0.0282252691686153,0.0,0.0,0.0,-0.0103343063965439,60.0,10.503729820251465,-0.0,-7.446895722296176e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,9.721497917780653e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,0.0001023720469675,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,7.561168604297563e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,0.0001023720760713,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,0.0004856080922763,285.55426025390625,294.1499938964844,293.0840759277344,291.8643493652344,297.87762451171875,293.5763854980469,286.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358248837292,1.00529886637446e-08,0.0010358148720115,-0.0253856051713228,0.0,0.0,0.0,-0.0097965216264128,60.0,10.085453033447266,-0.0,-7.315276917552185e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,9.721497917780653e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,0.0001023720469675,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,7.561168604297563e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,0.0001023720760713,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,0.0004856080922763,285.55426025390625,294.1499938964844,293.0840759277344,291.8643493652344,297.87762451171875,293.5763854980469,286.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358248837292,1.00529886637446e-08,0.0010358148720115,-0.0253856051713228,0.0,0.0,0.0,-0.0097965216264128,60.0,10.085453033447266,-0.0,-7.315276917552185e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,9.685903933132067e-05,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,0.000101997218735,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,7.533484313171357e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,0.0001019972551148,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,0.0004838300810661,285.55816650390625,294.1499938964844,292.9708557128906,291.7915954589844,297.8327331542969,293.4728088378906,286.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320333531126,9.609502527041514e-09,0.0010320236906409,-0.0242245178669691,0.0,0.0,0.0,-0.0095766717568039,60.0,9.891698837280272,-0.0,-7.261805734515292e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,9.65660874499008e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,0.0001016887254081,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,7.510698196711019e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0001016887545119,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,0.0004823667113669,285.5620422363281,294.1499938964844,292.86260986328125,291.7224426269531,297.7873840332031,293.3721008300781,286.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289114434272,9.244491394611032e-09,0.0010289021302014,-0.0232688169926404,0.0,0.0,0.0,-0.0093957185745239,60.0,9.709031105041504,-0.0,-7.217943931436821e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,9.614741429686546e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,0.0001012478460324,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,7.478135376004502e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,0.0001012478824122,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,0.0004802753974217,285.5698547363281,294.1499938964844,292.662353515625,291.5959777832031,297.69561767578125,293.177490234375,286.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244485456496,8.722848221509594e-09,0.0010244398145005,-0.0219029020518064,0.0,0.0,0.0,-0.0091371079906821,60.0,9.375553131103516,-0.0,-7.155490777677187e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,9.614741429686546e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,0.0001012478460324,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,7.478135376004502e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,0.0001012478824122,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,0.0004802753974217,285.5698547363281,294.1499938964844,292.662353515625,291.5959777832031,297.69561767578125,293.177490234375,286.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244485456496,8.722848221509594e-09,0.0010244398145005,-0.0219029020518064,0.0,0.0,0.0,-0.0091371079906821,60.0,9.375553131103516,-0.0,-7.155490777677187e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,9.591317939339206e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,0.0001010011837934,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,7.459917105734348e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,0.0001010012128972,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0004791053361259,285.57769775390625,294.1499938964844,292.48590087890625,291.487060546875,297.6024169921875,292.9938049316406,286.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219524847343,8.430992792796133e-09,0.0010219441028311,-0.0211386270821094,0.0,0.0,0.0,-0.0089924223721027,60.0,9.091641426086426,-0.0,-7.12066636765485e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,9.591317939339206e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,0.0001010011837934,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,7.459917105734348e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,0.0001010012128972,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0004791053361259,285.57769775390625,294.1499938964844,292.48590087890625,291.487060546875,297.6024169921875,292.9938049316406,286.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219524847343,8.430992792796133e-09,0.0010219441028311,-0.0211386270821094,0.0,0.0,0.0,-0.0089924223721027,60.0,9.091641426086426,-0.0,-7.12066636765485e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,9.577829769114032e-05,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0001008591498248,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53857421875,0.0,0.0,7.449425902450457e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.0001008591789286,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,0.0004784316115546,285.5855712890625,294.1499938964844,292.3358154296875,291.3978881835937,297.5082397460937,292.82183837890625,286.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205153375864,8.262929007685216e-09,0.0010205070720985,-0.0206985063850879,0.0,0.0,0.0,-0.0089091071859002,60.0,8.851053237915039,-0.0,-7.100651799873958e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,9.577829769114032e-05,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0001008591498248,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53857421875,0.0,0.0,7.449425902450457e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.0001008591789286,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,0.0004784316115546,285.5855712890625,294.1499938964844,292.3358154296875,291.3978881835937,297.5082397460937,292.82183837890625,286.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205153375864,8.262929007685216e-09,0.0010205070720985,-0.0206985063850879,0.0,0.0,0.0,-0.0089091071859002,60.0,8.851053237915039,-0.0,-7.100651799873958e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,9.569572284817696e-05,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,0.0001007721948553,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,7.443003414664418e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,0.0001007722239592,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,0.0004780191229656,285.593505859375,294.1499938964844,292.214599609375,291.33062744140625,297.4136047363281,292.66314697265625,286.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196346556767,8.160034425941376e-09,0.0010196265066042,-0.0204290449619293,0.0,0.0,0.0,-0.0088580939918756,60.0,8.650847434997559,-0.0,-7.088411990707756e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
