time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974440,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,9.569572284817696e-05,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,0.0001007721948553,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,7.443003414664418e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,0.0001007722239592,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,0.0004780191229656,285.593505859375,294.1499938964844,292.214599609375,291.33062744140625,297.4136047363281,292.66314697265625,286.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196346556767,8.160034425941376e-09,0.0010196265066042,-0.0204290449619293,0.0,0.0,0.0,-0.0088580939918756,60.0,8.650847434997559,-0.0,-7.088411990707756e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54949951171875,0.0,0.0,9.567439701640978e-05,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,0.0001007497339742,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,7.441344496328384e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,0.000100749763078,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,0.0004779126029461,285.59747314453125,294.1499938964844,292.1656494140625,291.3058776855469,297.3662414550781,292.5907897949219,286.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194081114605,8.13345302219659e-09,0.0010193999623879,-0.0203594304621219,0.0,0.0,0.0,-0.0088449204340577,60.0,8.568477630615234,-0.0,-7.085251496619095e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,9.566649532644078e-05,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,0.0001007414175546,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,7.440730405505747e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,0.0001007414466585,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,0.0004778731672558,285.6014709472656,294.1499938964844,292.1248474121094,291.28741455078125,297.3189392089844,292.5232849121094,286.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193238267675,8.123610228949474e-09,0.0010193156776949,-0.0203336533159017,0.0,0.0,0.0,-0.0088400403037667,60.0,8.497454643249512,-0.0,-7.084081232733298e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,9.568636596668512e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,0.0001007623432087,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,7.442275818902999e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,0.0001007623723126,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,0.0004779724113177,285.6094970703125,294.1499938964844,292.06915283203125,291.2704162597656,297.22491455078125,292.4042358398437,286.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195346549153,8.14835310336548e-09,0.0010195265058428,-0.0203984510153532,0.0,0.0,0.0,-0.0088523020967841,60.0,8.390583038330078,-0.0,-7.087022879659345e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,9.568636596668512e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,0.0001007623432087,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,7.442275818902999e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,0.0001007623723126,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,0.0004779724113177,285.6094970703125,294.1499938964844,292.06915283203125,291.2704162597656,297.22491455078125,292.4042358398437,286.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195346549153,8.14835310336548e-09,0.0010195265058428,-0.0203984510153532,0.0,0.0,0.0,-0.0088523020967841,60.0,8.390583038330078,-0.0,-7.087022879659345e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,9.574523573974147e-05,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,0.0001008243343676,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,7.446854579029605e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,0.0001008243634714,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,0.0004782665055245,285.6175842285156,294.1499938964844,292.04998779296875,291.28173828125,297.13201904296875,292.3090209960937,286.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201616678386,8.22168733094486e-09,0.0010201535187661,-0.0205905027687549,0.0,0.0,0.0,-0.0088886572048068,60.0,8.33152961730957,-0.0,-7.095744791740799e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,9.574523573974147e-05,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,0.0001008243343676,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,7.446854579029605e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,0.0001008243634714,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,0.0004782665055245,285.6175842285156,294.1499938964844,292.04998779296875,291.28173828125,297.13201904296875,292.3090209960937,286.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201616678386,8.22168733094486e-09,0.0010201535187661,-0.0205905027687549,0.0,0.0,0.0,-0.0088886572048068,60.0,8.33152961730957,-0.0,-7.095744791740799e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,9.581758786225691e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,0.0001009005209198,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,7.452481804648414e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,0.0001009005500236,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,0.0004786279168911,285.6257019042969,294.1499938964844,292.04998779296875,291.3076477050781,297.0406188964844,292.2377014160156,286.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209332685917,8.311818788797609e-09,0.0010209250031039,-0.0208265390247106,0.0,0.0,0.0,-0.0089333429932594,60.0,8.313091278076172,-0.0,-7.106471144879833e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,9.581758786225691e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,0.0001009005209198,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,7.452481804648414e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,0.0001009005500236,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,0.0004786279168911,285.6257019042969,294.1499938964844,292.04998779296875,291.3076477050781,297.0406188964844,292.2377014160156,286.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209332685917,8.311818788797609e-09,0.0010209250031039,-0.0208265390247106,0.0,0.0,0.0,-0.0089333429932594,60.0,8.313091278076172,-0.0,-7.106471144879833e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,9.580813639331608e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,0.0001008905746857,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.576416015625,0.0,0.0,7.451746932929382e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,0.0001008906037895,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,0.0004785807104781,285.6338806152344,294.1499938964844,292.04998779296875,291.3329772949219,296.9508056640625,292.18572998046875,286.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208333842456,8.300035325703448e-09,0.0010208251187577,-0.0207956787198781,0.0,0.0,0.0,-0.0089275054633617,60.0,8.309358596801758,-0.0,-7.105067822976707e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,9.580813639331608e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,0.0001008905746857,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.576416015625,0.0,0.0,7.451746932929382e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,0.0001008906037895,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,0.0004785807104781,285.6338806152344,294.1499938964844,292.04998779296875,291.3329772949219,296.9508056640625,292.18572998046875,286.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208333842456,8.300035325703448e-09,0.0010208251187577,-0.0207956787198781,0.0,0.0,0.0,-0.0089275054633617,60.0,8.309358596801758,-0.0,-7.105067822976707e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,9.575161675456911e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,0.0001008310500765,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796813964844,0.0,0.0,7.447350799338892e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,0.0001008310791803,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,0.0004782984033226,285.6379699707031,294.1499938964844,292.04998779296875,291.3454284667969,296.9066772460937,292.1664733886719,286.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202301200479,8.229607217913326e-09,0.00102022185456,-0.0206112414598464,0.0,0.0,0.0,-0.0088925864547491,60.0,8.308111190795898,-0.0,-7.096686260865681e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,9.567821689415724e-05,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,0.0001007537648547,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,7.441642082994804e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0001007537866826,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855712890625,0.0,0.0,0.0004779317532666,285.64208984375,294.1499938964844,292.04998779296875,291.35772705078125,296.8629455566406,292.1500549316406,286.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194475762546,8.138154150572063e-09,0.001019439427182,-0.0203717425465583,0.0,0.0,0.0,-0.0088472468778491,60.0,8.30643367767334,-0.0,-7.085809983209401e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,9.552614210406318e-05,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0001005936210276,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,7.429813558701426e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,0.0001005936428555,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.0004771721141878,285.6503295898437,294.1499938964844,292.04998779296875,291.3818664550781,296.7767028808594,292.1236572265625,286.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178282391279,7.948671054691658e-09,0.0010178203228861,-0.0198755040764808,0.0,0.0,0.0,-0.0087533174082636,60.0,8.302987098693848,-0.0,-7.06330212096873e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,9.552614210406318e-05,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0001005936210276,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,7.429813558701426e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,0.0001005936428555,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.0004771721141878,285.6503295898437,294.1499938964844,292.04998779296875,291.3818664550781,296.7767028808594,292.1236572265625,286.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178282391279,7.948671054691658e-09,0.0010178203228861,-0.0198755040764808,0.0,0.0,0.0,-0.0087533174082636,60.0,8.302987098693848,-0.0,-7.06330212096873e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,9.543400665279478e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,0.0001004965888569,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,7.422647468047217e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,0.0001004966179607,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,0.000476711866213,285.6585998535156,294.1499938964844,292.04998779296875,291.4053649902344,296.6921081542969,292.1046447753906,286.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168456938117,7.833858894912282e-09,0.0010168378939852,-0.0195748154073953,0.0,0.0,0.0,-0.0086963968351483,60.0,8.302270889282227,-0.0,-7.049681016724207e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,9.543400665279478e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,0.0001004965888569,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,7.422647468047217e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,0.0001004966179607,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,0.000476711866213,285.6585998535156,294.1499938964844,292.04998779296875,291.4053649902344,296.6921081542969,292.1046447753906,286.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168456938117,7.833858894912282e-09,0.0010168378939852,-0.0195748154073953,0.0,0.0,0.0,-0.0086963968351483,60.0,8.302270889282227,-0.0,-7.049681016724207e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,9.551754919812085e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,0.0001005845697363,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,7.429145625792444e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,0.0001005845988402,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,0.0004771292151417,285.6669311523437,294.1499938964844,292.04998779296875,291.42822265625,296.6089782714844,292.0904846191406,286.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177352232858,7.937940083024841e-09,0.0010177271906286,-0.0198474023491144,0.0,0.0,0.0,-0.0087479911744594,60.0,8.310851097106934,-0.0,-7.062028117843512e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,9.551754919812085e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,0.0001005845697363,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,7.429145625792444e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,0.0001005845988402,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,0.0004771292151417,285.6669311523437,294.1499938964844,292.04998779296875,291.42822265625,296.6089782714844,292.0904846191406,286.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177352232858,7.937940083024841e-09,0.0010177271906286,-0.0198474023491144,0.0,0.0,0.0,-0.0087479911744594,60.0,8.310851097106934,-0.0,-7.062028117843512e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,9.59120152401738e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.0001009999541565,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,7.45982542866841e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,0.0001009999832604,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,0.0004790996317751,285.67529296875,294.1499938964844,292.04998779296875,291.45037841796875,296.5270080566406,292.0793762207031,286.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219366522505,8.429392295283833e-09,0.0010219282703474,-0.0211344379931688,0.0,0.0,0.0,-0.0089916186407208,60.0,8.335945129394531,-0.0,-7.120475942201665e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,9.59120152401738e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.0001009999541565,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,7.45982542866841e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,0.0001009999832604,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,0.0004790996317751,285.67529296875,294.1499938964844,292.04998779296875,291.45037841796875,296.5270080566406,292.0793762207031,286.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219366522505,8.429392295283833e-09,0.0010219282703474,-0.0211344379931688,0.0,0.0,0.0,-0.0089916186407208,60.0,8.335945129394531,-0.0,-7.120475942201665e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,9.636538015911356e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,0.0001014773806673,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,7.495087629649788e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,0.0001014774024952,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,0.0004813643172383,285.6795349121094,294.1499938964844,292.04998779296875,291.4612121582031,296.4862976074219,292.0743103027344,286.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267657926306,8.99424978939578e-09,0.0010267567122355,-0.0226135812699794,0.0,0.0,0.0,-0.0092716347426176,60.0,8.360705375671387,-0.0,-7.187950501474917e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,9.711377060739323e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,0.0001022654614644,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,7.553296018159017e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,0.0001022654905682,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0004851026751566,285.6838073730469,294.1499938964844,292.04998779296875,291.47186279296875,296.4456481933594,292.06982421875,286.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347390780225,9.926679922500624e-09,0.0010347291827201,-0.0250549335032701,0.0,0.0,0.0,-0.0097338762134313,60.0,8.400909423828125,-0.0,-7.300028670442772e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,9.945312922354788e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,0.0001047289260895,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,7.735245890216902e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241455078125,0.0,0.0,0.0001047289479174,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,0.0004967882414348,285.6925354003906,294.1499938964844,292.04998779296875,291.4925842285156,296.3640441894531,292.0623779296875,286.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596608044579,1.2841393726148452e-08,0.0010596478823572,-0.03268339112401,0.0,0.0,0.0,-0.011178801767528,60.0,8.535188674926758,-0.0,-7.655962264152549e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,9.945312922354788e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,0.0001047289260895,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,7.735245890216902e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241455078125,0.0,0.0,0.0001047289479174,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,0.0004967882414348,285.6925354003906,294.1499938964844,292.04998779296875,291.4925842285156,296.3640441894531,292.0623779296875,286.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596608044579,1.2841393726148452e-08,0.0010596478823572,-0.03268339112401,0.0,0.0,0.0,-0.011178801767528,60.0,8.535188674926758,-0.0,-7.655962264152549e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0001031072242767,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,0.0001085768599295,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,8.019453525776044e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314392089844,0.0,0.0,0.0001085768890334,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.000515041174367,285.7015991210937,294.1499938964844,292.04998779296875,291.5126037597656,296.2813415527344,292.0566101074219,286.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985895060002,1.7394368612144717e-08,0.0010985721601173,-0.0445878319442272,0.0,0.0,0.0,-0.0134358666837215,60.0,8.753334045410156,-0.0,-8.22888424067969e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0001031072242767,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,0.0001085768599295,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,8.019453525776044e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314392089844,0.0,0.0,0.0001085768890334,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.000515041174367,285.7015991210937,294.1499938964844,292.04998779296875,291.5126037597656,296.2813415527344,292.0566101074219,286.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985895060002,1.7394368612144717e-08,0.0010985721601173,-0.0445878319442272,0.0,0.0,0.0,-0.0134358666837215,60.0,8.753334045410156,-0.0,-8.22888424067969e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,0.0001074033643817,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,0.0001131009048549,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,8.353597513632849e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.0001131009266828,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,0.0005365012912079,285.7110900878906,294.1499938964844,292.04998779296875,291.5318298339844,296.1968078613281,292.0531921386719,286.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443652911111,2.2747610017859188e-08,0.0011443425901234,-0.0585605353116989,0.0,0.0,0.0,-0.0160896759480237,60.0,9.045629501342772,-0.0,-8.92890952286507e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,0.0001074033643817,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,0.0001131009048549,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,8.353597513632849e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.0001131009266828,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,0.0005365012912079,285.7110900878906,294.1499938964844,292.04998779296875,291.5318298339844,296.1968078613281,292.0531921386719,286.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443652911111,2.2747610017859188e-08,0.0011443425901234,-0.0585605353116989,0.0,0.0,0.0,-0.0160896759480237,60.0,9.045629501342772,-0.0,-8.92890952286507e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0001112458994612,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.0001171472758869,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,8.652461838210002e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.0001171473049907,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0005556955002248,285.720947265625,294.1499938964844,292.04998779296875,291.55029296875,296.11102294921875,292.0513000488281,286.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853107716888,2.7535911328868682e-08,0.0011852831812575,-0.0710304826498031,0.0,0.0,0.0,-0.0184634253382682,60.0,9.349865913391112,-0.0,-9.579229498513089e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0001112458994612,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.0001171472758869,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,8.652461838210002e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.0001171473049907,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0005556955002248,285.720947265625,294.1499938964844,292.04998779296875,291.55029296875,296.11102294921875,292.0513000488281,286.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853107716888,2.7535911328868682e-08,0.0011852831812575,-0.0710304826498031,0.0,0.0,0.0,-0.0184634253382682,60.0,9.349865913391112,-0.0,-9.579229498513089e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0001125157723436,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0001184845095849,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503295898437,0.0,0.0,8.751229324843735e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,0.0001184845386887,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,0.0005620387964881,285.7260131835937,294.1499938964844,292.04998779296875,291.5592041015625,296.0679626464844,292.05084228515625,286.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011988419573754,2.9118394806459943e-08,0.0011988127371296,-0.0751448273658752,0.0,0.0,0.0,-0.0192479193210601,60.0,9.477738380432127,-0.0,-9.799170186397532e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,0.0001131481621996,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,0.0001191504488815,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,8.800415525911376e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,0.0001191504779853,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567687988281,0.0,0.0,0.0005651977262459,285.7311096191406,294.1499938964844,292.04998779296875,291.56793212890625,296.02520751953125,292.050537109375,286.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056017294526,2.990649150547142e-08,0.0012055718107149,-0.0771924257278442,0.0,0.0,0.0,-0.0196387153118848,60.0,9.575921058654783,-0.0,-9.909629739013329e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,0.0001116005951189,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,0.000117520794447,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,8.68004935909994e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.0001175208162749,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,0.000557467341423,285.7412109375,294.1499938964844,292.04998779296875,291.5847473144531,295.9418334960937,292.0502014160156,286.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891055619344,2.7977899108577734e-08,0.0011890776222571,-0.0721799656748771,0.0,0.0,0.0,-0.018682612106204,60.0,9.626215934753418,-0.0,-9.64040580697656e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,0.0001116005951189,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,0.000117520794447,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,8.68004935909994e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.0001175208162749,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,0.000557467341423,285.7412109375,294.1499938964844,292.04998779296875,291.5847473144531,295.9418334960937,292.0502014160156,286.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891055619344,2.7977899108577734e-08,0.0011890776222571,-0.0721799656748771,0.0,0.0,0.0,-0.018682612106204,60.0,9.626215934753418,-0.0,-9.64040580697656e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,0.000107540981844,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,0.0001132458201027,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,8.364301174879074e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,0.0001132458492065,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729431152344,0.0,0.0,0.000537188781891,285.7510070800781,294.1499938964844,292.04998779296875,291.6007080078125,295.8629150390625,292.0500793457031,286.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458572698757,2.2919042663716027e-08,0.0011458344524726,-0.0590074583888053,0.0,0.0,0.0,-0.016174791380763,60.0,9.478241920471191,-0.0,-8.951795393841169e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,0.000107540981844,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,0.0001132458201027,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,8.364301174879074e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,0.0001132458492065,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729431152344,0.0,0.0,0.000537188781891,285.7510070800781,294.1499938964844,292.04998779296875,291.6007080078125,295.8629150390625,292.0500793457031,286.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458572698757,2.2919042663716027e-08,0.0011458344524726,-0.0590074583888053,0.0,0.0,0.0,-0.016174791380763,60.0,9.478241920471191,-0.0,-8.951795393841169e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,0.0001028583064908,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,0.0001083147435565,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,8.000092930160463e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,0.0001083147653844,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,0.0005137978587299,285.7603759765625,294.1499938964844,292.04998779296875,291.6158142089844,295.7890319824219,292.050048828125,286.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959660867229,1.7084127890143463e-08,0.0010959489736706,-0.0437771677970886,0.0,0.0,0.0,-0.0132822170853614,60.0,9.213700294494627,-0.0,-8.189186218032773e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,0.0001028583064908,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,0.0001083147435565,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,8.000092930160463e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,0.0001083147653844,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,0.0005137978587299,285.7603759765625,294.1499938964844,292.04998779296875,291.6158142089844,295.7890319824219,292.050048828125,286.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959660867229,1.7084127890143463e-08,0.0010959489736706,-0.0437771677970886,0.0,0.0,0.0,-0.0132822170853614,60.0,9.213700294494627,-0.0,-8.189186218032773e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
