time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976780,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,9.879458229988812e-05,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,0.0001040354400174,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,7.684025331400335e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,0.0001040354618453,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,0.0004934987518936,285.7694091796875,294.1499938964844,292.04998779296875,291.6300048828125,295.7192687988281,292.0500183105469,286.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526644764468,1.2020753281660744e-08,0.0010526524856686,-0.0305360816419124,0.0,0.0,0.0,-0.0107720838859677,60.0,8.930809020996094,-0.0,-7.554890402161618e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,9.879458229988812e-05,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,0.0001040354400174,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,7.684025331400335e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,0.0001040354618453,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,0.0004934987518936,285.7694091796875,294.1499938964844,292.04998779296875,291.6300048828125,295.7192687988281,292.0500183105469,286.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526644764468,1.2020753281660744e-08,0.0010526524856686,-0.0305360816419124,0.0,0.0,0.0,-0.0107720838859677,60.0,8.930809020996094,-0.0,-7.554890402161618e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,9.724915435072036e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,0.0001024080338538,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,7.563825056422502e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,0.0001024080556817,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,0.0004857790190726,285.7738342285156,294.1499938964844,292.04998779296875,291.6367492675781,295.6856994628906,292.0500183105469,286.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362007888033,1.0095231317563956e-08,0.0010361906606703,-0.0254961792379617,0.0,0.0,0.0,-0.009817536920309,60.0,8.804338455200195,-0.0,-7.32037861439494e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,9.605871309759097e-05,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,0.0001011544372886,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,7.471235585398972e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,0.0001011544591165,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,0.0004798325244337,285.7782287597656,294.1499938964844,292.04998779296875,291.6432800292969,295.6528625488281,292.0500183105469,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235143126919,8.612017765585733e-09,0.0010235056979581,-0.0216126646846532,0.0,0.0,0.0,-0.0090822335332632,60.0,8.696026802062988,-0.0,-7.142254787595449e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,9.4628514489159e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,9.964837227016687e-05,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,7.35999783501029e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,9.964839409803972e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,0.0004726884362753,285.7868957519531,294.1499938964844,292.04998779296875,291.6556396484375,295.5887756347656,292.0500183105469,286.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082661174237,6.830107146527098e-09,0.0010082592489197,-0.0169458128511905,0.0,0.0,0.0,-0.0081988163292407,60.0,8.538475036621094,-0.0,-6.931158225143008e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,9.4628514489159e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,9.964837227016687e-05,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,7.35999783501029e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,9.964839409803972e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,0.0004726884362753,285.7868957519531,294.1499938964844,292.04998779296875,291.6556396484375,295.5887756347656,292.0500183105469,286.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082661174237,6.830107146527098e-09,0.0010082592489197,-0.0169458128511905,0.0,0.0,0.0,-0.0081988163292407,60.0,8.538475036621094,-0.0,-6.931158225143008e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,9.449197386857122e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,9.9504592071753e-05,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,7.349377847276628e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,9.950461389962584e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,0.0004720063880085,285.7955322265625,294.1499938964844,292.04998779296875,291.6670227050781,295.5260925292969,292.0500183105469,286.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068073170259,6.659982787482477e-09,0.0010068006813526,-0.0165001954883337,0.0,0.0,0.0,-0.0081144589930772,60.0,8.46957015991211,-0.0,-6.911169947443342e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,9.449197386857122e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,9.9504592071753e-05,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,7.349377847276628e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,9.950461389962584e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,0.0004720063880085,285.7955322265625,294.1499938964844,292.04998779296875,291.6670227050781,295.5260925292969,292.0500183105469,286.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068073170259,6.659982787482477e-09,0.0010068006813526,-0.0165001954883337,0.0,0.0,0.0,-0.0081144589930772,60.0,8.46957015991211,-0.0,-6.911169947443342e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,9.527564543532208e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,0.0001003298311843,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,7.410329999402165e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0001003298530122,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0004759209696203,285.80426025390625,294.1499938964844,292.04998779296875,291.67742919921875,295.4640808105469,292.0500183105469,286.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015153597109,7.636343113404111e-09,0.0010151459136977,-0.0190575215965509,0.0,0.0,0.0,-0.0085984654724597,60.0,8.474981307983398,-0.0,-7.02627929172195e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,9.527564543532208e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,0.0001003298311843,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,7.410329999402165e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0001003298530122,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0004759209696203,285.80426025390625,294.1499938964844,292.04998779296875,291.67742919921875,295.4640808105469,292.0500183105469,286.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015153597109,7.636343113404111e-09,0.0010151459136977,-0.0190575215965509,0.0,0.0,0.0,-0.0085984654724597,60.0,8.474981307983398,-0.0,-7.02627929172195e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,9.677001071395352e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,0.0001019034752971,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220458984375,0.0,0.0,7.526558329118416e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228088378906,0.0,0.0,0.000101903497125,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,0.0004833856364712,285.8131408691406,294.1499938964844,292.04998779296875,291.68682861328125,295.4022827148437,292.0500183105469,286.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310739744454,9.498190678414176e-09,0.001031064428389,-0.0239330884069204,0.0,0.0,0.0,-0.0095214527100324,60.0,8.544042587280273,-0.0,-7.248416977745364e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,9.677001071395352e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,0.0001019034752971,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220458984375,0.0,0.0,7.526558329118416e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228088378906,0.0,0.0,0.000101903497125,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,0.0004833856364712,285.8131408691406,294.1499938964844,292.04998779296875,291.68682861328125,295.4022827148437,292.0500183105469,286.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310739744454,9.498190678414176e-09,0.001031064428389,-0.0239330884069204,0.0,0.0,0.0,-0.0095214527100324,60.0,8.544042587280273,-0.0,-7.248416977745364e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,9.761544788489118e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264404296875,0.0,0.0,0.0001027937541948,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,7.592314796056598e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.0001027937760227,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278137207031,0.0,0.0,0.0004876087768934,285.8176574707031,294.1499938964844,292.04998779296875,291.691162109375,295.3714294433594,292.0500183105469,286.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400814935564,1.0551542750647512e-08,0.0010400710161775,-0.0266907457262277,0.0,0.0,0.0,-0.010043641552329,60.0,8.592150688171387,-0.0,-7.375621891014816e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,9.84884100034833e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0001037130277836,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,7.660211849724874e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,0.0001037130496115,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315979003906,0.0,0.0,0.0004919694038107,285.8222045898437,294.1499938964844,292.04998779296875,291.6952209472656,295.340576171875,292.0500183105469,286.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493823792785,1.1639199826163349e-08,0.0010493707377463,-0.0295375864952802,0.0,0.0,0.0,-0.0105828354135155,60.0,8.647500991821289,-0.0,-7.508129584721247e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,0.0001000990814645,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,0.000105409140815,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,7.785485649947077e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,0.0001054091626428,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,0.0005000150413252,285.8314208984375,294.1499938964844,292.04998779296875,291.7025756835937,295.27899169921875,292.0500183105469,286.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665449080988,1.3646029195513164e-08,0.0010665311710909,-0.0347883664071559,0.0,0.0,0.0,-0.011577708646655,60.0,8.761258125305176,-0.0,-7.75571038502676e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,0.0001000990814645,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,0.000105409140815,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,7.785485649947077e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,0.0001054091626428,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,0.0005000150413252,285.8314208984375,294.1499938964844,292.04998779296875,291.7025756835937,295.27899169921875,292.0500183105469,286.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665449080988,1.3646029195513164e-08,0.0010665311710909,-0.0347883664071559,0.0,0.0,0.0,-0.011577708646655,60.0,8.761258125305176,-0.0,-7.75571038502676e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,0.0001013776200124,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,0.0001067555058398,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,7.884927617851645e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,0.0001067555276677,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471008300781,0.0,0.0,0.0005064015858806,285.8407592773437,294.1499938964844,292.04998779296875,291.7088317871094,295.2178039550781,292.04998779296875,286.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801716707646,1.523906512090889e-08,0.0010801564203575,-0.0389544740319252,0.0,0.0,0.0,-0.0123674608767032,60.0,8.86396598815918,-0.0,-7.955097913736608e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,0.0001013776200124,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,0.0001067555058398,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,7.884927617851645e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,0.0001067555276677,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471008300781,0.0,0.0,0.0005064015858806,285.8407592773437,294.1499938964844,292.04998779296875,291.7088317871094,295.2178039550781,292.04998779296875,286.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801716707646,1.523906512090889e-08,0.0010801564203575,-0.0389544740319252,0.0,0.0,0.0,-0.0123674608767032,60.0,8.86396598815918,-0.0,-7.955097913736608e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.0001022728029056,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536926269531,0.0,0.0,0.0001076981716323,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,7.95455343904905e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,0.0001076981934602,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,0.0005108732148073,285.8502197265625,294.1499938964844,292.04998779296875,291.7140197753906,295.1572265625,292.04998779296875,286.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897106258198,1.6354453791223026e-08,0.0010896943276748,-0.0418702699244022,0.0,0.0,0.0,-0.0129204085096716,60.0,8.944573402404785,-0.0,-8.096206727259414e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.0001022728029056,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536926269531,0.0,0.0,0.0001076981716323,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,7.95455343904905e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,0.0001076981934602,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,0.0005108732148073,285.8502197265625,294.1499938964844,292.04998779296875,291.7140197753906,295.1572265625,292.04998779296875,286.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897106258198,1.6354453791223026e-08,0.0010896943276748,-0.0418702699244022,0.0,0.0,0.0,-0.0129204085096716,60.0,8.944573402404785,-0.0,-8.096206727259414e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,0.0001029143386404,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,0.0001083737442968,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,8.004450501175597e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,0.0001083737661247,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,0.0005140778375789,285.8597717285156,294.1499938964844,292.04998779296875,291.71807861328125,295.0974426269531,292.04998779296875,286.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965467663481,1.7153807263525778e-08,0.0010965295368805,-0.0439592562615871,0.0,0.0,0.0,-0.0133166825398802,60.0,9.003375053405762,-0.0,-8.198095002853736e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,0.0001029143386404,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,0.0001083737442968,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,8.004450501175597e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,0.0001083737661247,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,0.0005140778375789,285.8597717285156,294.1499938964844,292.04998779296875,291.71807861328125,295.0974426269531,292.04998779296875,286.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965467663481,1.7153807263525778e-08,0.0010965295368805,-0.0439592562615871,0.0,0.0,0.0,-0.0133166825398802,60.0,9.003375053405762,-0.0,-8.198095002853736e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,0.0001031683714245,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0001086412521544,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,8.024208364076912e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,0.0001086412739823,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,0.0005153467645868,285.86456298828125,294.1499938964844,292.04998779296875,291.7196960449219,295.0678405761719,292.04998779296875,286.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109925318975,1.747033095966799e-08,0.0010992357274517,-0.0447862893342971,0.0,0.0,0.0,-0.0134735954925417,60.0,9.02666473388672,-0.0,-8.238616544531396e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,0.0001033932057907,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,0.0001088780118152,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,8.041696128202602e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,0.0001088780336431,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0005164698814041,285.8693542480469,294.1499938964844,292.04998779296875,291.72100830078125,295.0385131835937,292.04998779296875,286.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016593780368,1.7750489078594e-08,0.0011016415664926,-0.0455182157456874,0.0,0.0,0.0,-0.0136125329881906,60.0,9.045326232910156,-0.0,-8.274564322618971e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,0.0001034310771501,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0001089178913389,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773132324219,0.0,0.0,8.044641435844824e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77801513671875,0.0,0.0,0.0001089179131668,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,0.0005166590563021,285.87896728515625,294.1499938964844,292.04998779296875,291.7228088378906,294.980712890625,292.04998779296875,286.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020544916391,1.7797654905393756e-08,0.0011020367965102,-0.0456414446234703,0.0,0.0,0.0,-0.0136358747258782,60.0,9.061628341674805,-0.0,-8.280625252155006e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,0.0001034310771501,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0001089178913389,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773132324219,0.0,0.0,8.044641435844824e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77801513671875,0.0,0.0,0.0001089179131668,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,0.0005166590563021,285.87896728515625,294.1499938964844,292.04998779296875,291.7228088378906,294.980712890625,292.04998779296875,286.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020544916391,1.7797654905393756e-08,0.0011020367965102,-0.0456414446234703,0.0,0.0,0.0,-0.0136358747258782,60.0,9.061628341674805,-0.0,-8.280625252155006e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865295410156,0.0,0.0,0.0001033210719469,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860412597656,0.0,0.0,0.0001088020508177,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,8.036084909690544e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,0.0001088020726456,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,0.0005161095759831,285.8885498046875,294.1499938964844,292.04998779296875,291.723388671875,294.92413330078125,292.04998779296875,286.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100881723687,1.76605716717404e-08,0.0011008640285581,-0.0452833138406276,0.0,0.0,0.0,-0.0135679133236408,60.0,9.057851791381836,-0.0,-8.263018713705605e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865295410156,0.0,0.0,0.0001033210719469,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860412597656,0.0,0.0,0.0001088020508177,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,8.036084909690544e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,0.0001088020726456,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,0.0005161095759831,285.8885498046875,294.1499938964844,292.04998779296875,291.723388671875,294.92413330078125,292.04998779296875,286.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100881723687,1.76605716717404e-08,0.0011008640285581,-0.0452833138406276,0.0,0.0,0.0,-0.0135679133236408,60.0,9.057851791381836,-0.0,-8.263018713705605e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,0.0001032212530844,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.000108696942334,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,8.02832146291621e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0001086969568859,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.0005156109691597,285.8981628417969,294.1499938964844,292.04998779296875,291.723388671875,294.86865234375,292.04998779296875,286.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998155921697,1.7536180507704557e-08,0.0010997980134561,-0.0449583306908607,0.0,0.0,0.0,-0.0135062355548143,60.0,9.046330451965332,-0.0,-8.247059213317699e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,0.0001032212530844,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.000108696942334,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,8.02832146291621e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0001086969568859,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.0005156109691597,285.8981628417969,294.1499938964844,292.04998779296875,291.723388671875,294.86865234375,292.04998779296875,286.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998155921697,1.7536180507704557e-08,0.0010997980134561,-0.0449583306908607,0.0,0.0,0.0,-0.0135062355548143,60.0,9.046330451965332,-0.0,-8.247059213317699e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,0.0001031452702591,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023681640625,0.0,0.0,0.0001086169286281,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,8.02241193014197e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8024597167969,0.0,0.0,0.00010861694318,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,0.0005152313970029,285.90777587890625,294.1499938964844,292.04998779296875,291.723388671875,294.8143615722656,292.04998779296875,287.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990059236064,1.7441491806380327e-08,0.0010989884613081,-0.0447109378874301,0.0,0.0,0.0,-0.0134592950344085,60.0,9.03238582611084,-0.0,-8.234920301219972e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,0.0001031452702591,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023681640625,0.0,0.0,0.0001086169286281,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,8.02241193014197e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8024597167969,0.0,0.0,0.00010861694318,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,0.0005152313970029,285.90777587890625,294.1499938964844,292.04998779296875,291.723388671875,294.8143615722656,292.04998779296875,287.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990059236064,1.7441491806380327e-08,0.0010989884613081,-0.0447109378874301,0.0,0.0,0.0,-0.0134592950344085,60.0,9.03238582611084,-0.0,-8.234920301219972e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,0.0001031171850627,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,0.0001085873518604,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,8.020227687666193e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,0.0001085873736883,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80767822265625,0.0,0.0,0.0005150911165401,285.9125671386719,294.1499938964844,292.04998779296875,291.723388671875,294.7877197265625,292.04998779296875,287.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987067362293,1.7406492247573624e-08,0.0010986893903464,-0.0446194931864738,0.0,0.0,0.0,-0.013441945426166,60.0,9.02532958984375,-0.0,-8.23043606601459e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0001030925923259,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,0.0001085614567273,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,8.018314838409424e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,0.0001085614785552,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.811767578125,0.0,0.0,0.0005149682983756,285.9173583984375,294.1499938964844,292.04998779296875,291.723388671875,294.7613220214844,292.04998779296875,287.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984453838318,1.737584653938029e-08,0.0010984280379489,-0.044539425522089,0.0,0.0,0.0,-0.0134267564862966,60.0,9.018383979797363,-0.0,-8.226510317399517e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192138671875,0.0,0.0,0.0001030545827234,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0001085214316844,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,8.01535788923502e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0001085214462364,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199462890625,0.0,0.0,0.0005147784249857,285.9269714355469,294.1499938964844,292.04998779296875,291.723388671875,294.7091064453125,292.04998779296875,287.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980393271893,1.7328471102473486e-08,0.0010980219813063,-0.0444156378507614,0.0,0.0,0.0,-0.0134032657369971,60.0,9.004908561706543,-0.0,-8.220443703521596e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192138671875,0.0,0.0,0.0001030545827234,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0001085214316844,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,8.01535788923502e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0001085214462364,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199462890625,0.0,0.0,0.0005147784249857,285.9269714355469,294.1499938964844,292.04998779296875,291.723388671875,294.7091064453125,292.04998779296875,287.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980393271893,1.7328471102473486e-08,0.0010980219813063,-0.0444156378507614,0.0,0.0,0.0,-0.0134032657369971,60.0,9.004908561706543,-0.0,-8.220443703521596e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82745361328125,0.0,0.0,0.0001030357161653,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0001085015610442,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,8.01389105618e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,0.0001085015828721,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,0.0005146841867826,285.93658447265625,294.1499938964844,292.04998779296875,291.723388671875,294.6579284667969,292.04998779296875,287.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978381615132,1.7304950361562987e-08,0.0010978208156302,-0.0443541817367076,0.0,0.0,0.0,-0.0133916046470403,60.0,8.992328643798828,-0.0,-8.217432423407446e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82745361328125,0.0,0.0,0.0001030357161653,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0001085015610442,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,8.01389105618e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,0.0001085015828721,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,0.0005146841867826,285.93658447265625,294.1499938964844,292.04998779296875,291.723388671875,294.6579284667969,292.04998779296875,287.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978381615132,1.7304950361562987e-08,0.0010978208156302,-0.0443541817367076,0.0,0.0,0.0,-0.0133916046470403,60.0,8.992328643798828,-0.0,-8.217432423407446e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,0.0001030334897222,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.0001084992181858,299.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,8.013717888388783e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353271484375,0.0,0.0,0.0001084992400137,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,0.0005146730691194,285.9461669921875,294.1499938964844,292.04998779296875,291.723388671875,294.6077575683594,292.04998779296875,287.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978142963722,1.730216858675249e-08,0.0010977969504892,-0.0443469136953353,0.0,0.0,0.0,-0.0133902253583073,60.0,8.980738639831543,-0.0,-8.217075730954093e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
