time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979120,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,0.0001030334897222,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.0001084992181858,299.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,8.013717888388783e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353271484375,0.0,0.0,0.0001084992400137,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,0.0005146730691194,285.9461669921875,294.1499938964844,292.04998779296875,291.723388671875,294.6077575683594,292.04998779296875,287.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978142963722,1.730216858675249e-08,0.0010977969504892,-0.0443469136953353,0.0,0.0,0.0,-0.0133902253583073,60.0,8.980738639831543,-0.0,-8.217075730954093e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,0.0001030456987791,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.843505859375,0.0,0.0,0.000108512074803,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,8.014667400857434e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,0.0001085120966308,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446350097656,0.0,0.0,0.000514734070748,285.9557800292969,294.1499938964844,292.04998779296875,291.723388671875,294.5585632324219,292.04998779296875,287.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979442158713,1.7317368872227238e-08,0.0010979268699884,-0.0443866327404975,0.0,0.0,0.0,-0.0133977606892585,60.0,8.970105171203613,-0.0,-8.21902190750734e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,0.0001030456987791,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.843505859375,0.0,0.0,0.000108512074803,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,8.014667400857434e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,0.0001085120966308,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446350097656,0.0,0.0,0.000514734070748,285.9557800292969,294.1499938964844,292.04998779296875,291.723388671875,294.5585632324219,292.04998779296875,287.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979442158713,1.7317368872227238e-08,0.0010979268699884,-0.0443866327404975,0.0,0.0,0.0,-0.0133977606892585,60.0,8.970105171203613,-0.0,-8.21902190750734e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,0.0001030580460792,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0001085250842152,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,8.015627827262506e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477478027344,0.0,0.0,0.0001085250987671,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,0.0005147957708686,285.9606018066406,294.1499938964844,292.04998779296875,291.723388671875,294.534423828125,292.04998779296875,287.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098075765185,1.733275212245644e-08,0.0010980585357174,-0.0444268286228179,0.0,0.0,0.0,-0.0134053872898221,60.0,8.965225219726562,-0.0,-8.220991531970867e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85223388671875,0.0,0.0,0.0001030722924042,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.851806640625,0.0,0.0,0.0001085400799638,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,8.016735955607146e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,0.0001085401017917,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529357910156,0.0,0.0,0.0005148669588379,285.96539306640625,294.1499938964844,292.04998779296875,291.723388671875,294.510498046875,292.04998779296875,287.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982281528413,1.735049615092521e-08,0.0010982108069583,-0.0444731898605823,0.0,0.0,0.0,-0.0134141873568296,60.0,8.9605131149292,-0.0,-8.223263847639829e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0001031056744977,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.000108575237391,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,8.019332017283887e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,0.0001085752519429,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,0.0005150337237864,285.9750061035156,294.1499938964844,292.04998779296875,291.723388671875,294.463134765625,292.04998779296875,287.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985829867422,1.7392082440892412e-08,0.0010985656408593,-0.0445818454027175,0.0,0.0,0.0,-0.0134347984567284,60.0,8.951430320739746,-0.0,-8.228590075987088e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0001031056744977,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.000108575237391,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,8.019332017283887e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,0.0001085752519429,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,0.0005150337237864,285.9750061035156,294.1499938964844,292.04998779296875,291.723388671875,294.463134765625,292.04998779296875,287.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985829867422,1.7392082440892412e-08,0.0010985656408593,-0.0445818454027175,0.0,0.0,0.0,-0.0134347984567284,60.0,8.951430320739746,-0.0,-8.228590075987088e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,0.0001031504507409,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,0.0001086223855963,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,8.022814290598035e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,0.0001086224001483,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,0.0005152573576197,285.984619140625,294.1499938964844,292.04998779296875,291.723388671875,294.41668701171875,292.04998779296875,287.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990599403157,1.7447858269292738e-08,0.0010990424780175,-0.0447275750339031,0.0,0.0,0.0,-0.0134624494239687,60.0,8.943099021911621,-0.0,-8.235736714823363e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,0.0001031504507409,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,0.0001086223855963,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,8.022814290598035e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,0.0001086224001483,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,0.0005152573576197,285.984619140625,294.1499938964844,292.04998779296875,291.723388671875,294.41668701171875,292.04998779296875,287.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990599403157,1.7447858269292738e-08,0.0010990424780175,-0.0447275750339031,0.0,0.0,0.0,-0.0134624494239687,60.0,8.943099021911621,-0.0,-8.235736714823363e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0001032022555591,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,0.0001086769407265,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,8.02684371592477e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,0.0001086769552784,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,0.0005155161488801,285.9942321777344,294.1499938964844,292.04998779296875,291.723388671875,294.37115478515625,292.04998779296875,287.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996118653565,1.7512400418695506e-08,0.0010995944030582,-0.0448962040245533,0.0,0.0,0.0,-0.0134944459423422,60.0,8.935368537902832,-0.0,-8.244010274438551e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0001032022555591,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,0.0001086769407265,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,8.02684371592477e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,0.0001086769552784,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,0.0005155161488801,285.9942321777344,294.1499938964844,292.04998779296875,291.723388671875,294.37115478515625,292.04998779296875,287.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996118653565,1.7512400418695506e-08,0.0010995944030582,-0.0448962040245533,0.0,0.0,0.0,-0.0134944459423422,60.0,8.935368537902832,-0.0,-8.244010274438551e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,0.0001032595901051,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,0.0001087373093469,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,8.031303150346503e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88525390625,0.0,0.0,0.0001087373311747,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,0.0005158025305718,286.0038452148437,294.1499938964844,292.04998779296875,291.723388671875,294.32647705078125,292.04998779296875,287.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002225801348,1.758382595085095e-08,0.0011002050014212,-0.0450828149914741,0.0,0.0,0.0,-0.0135298538953065,60.0,8.92811107635498,-0.0,-8.25317059138797e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,0.0001032595901051,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,0.0001087373093469,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,8.031303150346503e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88525390625,0.0,0.0,0.0001087373311747,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,0.0005158025305718,286.0038452148437,294.1499938964844,292.04998779296875,291.723388671875,294.32647705078125,292.04998779296875,287.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002225801348,1.758382595085095e-08,0.0011002050014212,-0.0450828149914741,0.0,0.0,0.0,-0.0135298538953065,60.0,8.92811107635498,-0.0,-8.25317059138797e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897705078125,0.0,0.0,0.0001032901418511,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88934326171875,0.0,0.0,0.0001087694836314,299.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88885498046875,0.0,0.0,8.033679478103295e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,0.0001087694981833,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,0.0005159551510587,286.0086669921875,294.1499938964844,292.04998779296875,291.723388671875,294.3045654296875,292.04998779296875,287.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110054819379,1.7621889725205623e-08,0.0011005306150764,-0.0451822616159915,0.0,0.0,0.0,-0.0135487243533134,60.0,8.924657821655273,-0.0,-8.258054862153585e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,0.0001033211447065,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,0.0001088021308532,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89306640625,0.0,0.0,8.036090730456635e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,0.0001088021454052,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89459228515625,0.0,0.0,0.0005161100416444,286.0134582519531,294.1499938964844,292.04998779296875,291.723388671875,294.2828369140625,292.04998779296875,287.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008785804733,1.7660514828321542e-08,0.0011008610017597,-0.045283168554306,0.0,0.0,0.0,-0.0135678723454475,60.0,8.921268463134766,-0.0,-8.263011608278249e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90234375,0.0,0.0,0.0001033838707371,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,0.0001088681892724,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,8.040969260036945e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,0.0001088682038243,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029846191406,0.0,0.0,0.0005164233734831,286.0231018066406,294.1499938964844,292.04998779296875,291.723388671875,294.2394714355469,292.04998779296875,287.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015466880053,1.7738667423827792e-08,0.001101528876461,-0.0454873479902744,0.0,0.0,0.0,-0.0136066153645515,60.0,8.914447784423828,-0.0,-8.273047313878126e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90234375,0.0,0.0,0.0001033838707371,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,0.0001088681892724,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,8.040969260036945e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,0.0001088682038243,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029846191406,0.0,0.0,0.0005164233734831,286.0231018066406,294.1499938964844,292.04998779296875,291.723388671875,294.2394714355469,292.04998779296875,287.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015466880053,1.7738667423827792e-08,0.001101528876461,-0.0454873479902744,0.0,0.0,0.0,-0.0136066153645515,60.0,8.914447784423828,-0.0,-8.273047313878126e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,0.0001034476299537,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0001089353245333,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,8.045928552746773e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104309082031,0.0,0.0,0.0001089353463612,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,0.0005167418275959,286.03271484375,294.1499938964844,292.04998779296875,291.723388671875,294.1968078613281,292.04998779296875,287.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022258549928,1.7818098996258414e-08,0.0011022080434486,-0.0456948541104793,0.0,0.0,0.0,-0.0136459916830062,60.0,8.907791137695312,-0.0,-8.283252839191847e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,0.0001034476299537,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0001089353245333,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,8.045928552746773e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104309082031,0.0,0.0,0.0001089353463612,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,0.0005167418275959,286.03271484375,294.1499938964844,292.04998779296875,291.723388671875,294.1968078613281,292.04998779296875,287.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022258549928,1.7818098996258414e-08,0.0011022080434486,-0.0456948541104793,0.0,0.0,0.0,-0.0136459916830062,60.0,8.907791137695312,-0.0,-8.283252839191847e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,0.0001035101377055,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.0001090011501219,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,8.05079034762457e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188537597656,0.0,0.0,0.0001090011719497,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,0.0005170541116967,286.0423278808594,294.1499938964844,292.04998779296875,291.723388671875,294.1549987792969,292.04998779296875,287.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102891867049,1.789597625645456e-08,0.0011028739390894,-0.0458982996642589,0.0,0.0,0.0,-0.0136845987290143,60.0,8.901239395141602,-0.0,-8.293265096881441e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,0.0001035101377055,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.0001090011501219,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,8.05079034762457e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188537597656,0.0,0.0,0.0001090011719497,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,0.0005170541116967,286.0423278808594,294.1499938964844,292.04998779296875,291.723388671875,294.1549987792969,292.04998779296875,287.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102891867049,1.789597625645456e-08,0.0011028739390894,-0.0458982996642589,0.0,0.0,0.0,-0.0136845987290143,60.0,8.901239395141602,-0.0,-8.293265096881441e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,0.0001035697496263,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,0.0001090639270842,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,8.055426587816328e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,0.000109063948912,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.0,0.0,0.00051735190209,286.05194091796875,294.1499938964844,292.04998779296875,291.723388671875,294.1139831542969,292.04998779296875,287.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035269126296,1.7970249288623563e-08,0.00110350898467,-0.0460923202335834,0.0,0.0,0.0,-0.0137214185670018,60.0,8.89457893371582,-0.0,-8.302819054506473e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,0.0001035697496263,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,0.0001090639270842,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,8.055426587816328e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,0.000109063948912,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.0,0.0,0.00051735190209,286.05194091796875,294.1499938964844,292.04998779296875,291.723388671875,294.1139831542969,292.04998779296875,287.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035269126296,1.7970249288623563e-08,0.00110350898467,-0.0460923202335834,0.0,0.0,0.0,-0.0137214185670018,60.0,8.89457893371582,-0.0,-8.302819054506473e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,0.0001035978493746,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,0.0001090935184038,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309997558594,0.0,0.0,8.057612285483629e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,0.0001090935329557,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,0.0005174922407604,286.0567321777344,294.1499938964844,292.04998779296875,291.723388671875,294.09381103515625,292.04998779296875,287.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038263328373,1.8005254176500785e-08,0.0011038082884624,-0.0461837612092494,0.0,0.0,0.0,-0.0137387719005346,60.0,8.89116096496582,-0.0,-8.307323895451192e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,0.0001036246976582,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,0.0001091217927751,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,8.059700485318899e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,0.000109121807327,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,0.0005176263512112,286.0615539550781,294.1499938964844,292.04998779296875,291.723388671875,294.0738220214844,292.04998779296875,287.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104112365283,1.803870297578669e-08,0.0011040943209081,-0.0462711378931999,0.0,0.0,0.0,-0.0137553540989756,60.0,8.88767147064209,-0.0,-8.311629784429898e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,0.0001036733374348,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,0.0001091730082407,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,8.063483255682513e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,0.0001091730227926,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,0.0005178693099878,286.0711669921875,294.1499938964844,292.04998779296875,291.723388671875,294.034423828125,292.04998779296875,287.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046305298805,1.8099296283935483e-08,0.0011046123690903,-0.0464294180274009,0.0,0.0,0.0,-0.0137853929772973,60.0,8.880386352539062,-0.0,-8.319432964754014e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,0.0001036733374348,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,0.0001091730082407,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,8.063483255682513e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,0.0001091730227926,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,0.0005178693099878,286.0711669921875,294.1499938964844,292.04998779296875,291.723388671875,294.034423828125,292.04998779296875,287.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046305298805,1.8099296283935483e-08,0.0011046123690903,-0.0464294180274009,0.0,0.0,0.0,-0.0137853929772973,60.0,8.880386352539062,-0.0,-8.319432964754014e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,0.0001037140900734,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,0.0001092159291147,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,8.066653390415013e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,0.0001092159436666,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,0.0005180729203857,286.08074951171875,294.1499938964844,292.04998779296875,291.723388671875,293.9958190917969,292.04998779296875,287.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050647590309,1.815007166783289e-08,0.0011050465982407,-0.0465620495378971,0.0,0.0,0.0,-0.013810564763844,60.0,8.872603416442871,-0.0,-8.325974221179423e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,0.0001037140900734,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,0.0001092159291147,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,8.066653390415013e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,0.0001092159436666,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,0.0005180729203857,286.08074951171875,294.1499938964844,292.04998779296875,291.723388671875,293.9958190917969,292.04998779296875,287.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050647590309,1.815007166783289e-08,0.0011050465982407,-0.0465620495378971,0.0,0.0,0.0,-0.013810564763844,60.0,8.872603416442871,-0.0,-8.325974221179423e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,0.0001037453257595,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,0.0001092488164431,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,8.069082105066627e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,0.000109248830995,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96209716796875,0.0,0.0,0.0005182289169169,286.0903625488281,294.1499938964844,292.04998779296875,291.723388671875,293.9579772949219,292.04998779296875,287.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053974740207,1.818897743532944e-08,0.0011053793132305,-0.0466636717319488,0.0,0.0,0.0,-0.0138298515230417,60.0,8.8641996383667,-0.0,-8.330987810722945e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,0.0001037453257595,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,0.0001092488164431,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,8.069082105066627e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,0.000109248830995,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96209716796875,0.0,0.0,0.0005182289169169,286.0903625488281,294.1499938964844,292.04998779296875,291.723388671875,293.9579772949219,292.04998779296875,287.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053974740207,1.818897743532944e-08,0.0011053793132305,-0.0466636717319488,0.0,0.0,0.0,-0.0138298515230417,60.0,8.8641996383667,-0.0,-8.330987810722945e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,0.0001037651818478,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,0.0001092697275453,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,8.070626790868118e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,0.0001092697420972,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.0005183281609788,286.0999450683594,294.1499938964844,292.04998779296875,291.723388671875,293.9209289550781,292.04998779296875,287.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056090006604,1.8213713204318083e-08,0.0011055908398702,-0.0467282868921756,0.0,0.0,0.0,-0.0138421142473816,60.0,8.855046272277832,-0.0,-8.334176726521036e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,0.0001037651818478,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,0.0001092697275453,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,8.070626790868118e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,0.0001092697420972,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.0005183281609788,286.0999450683594,294.1499938964844,292.04998779296875,291.723388671875,293.9209289550781,292.04998779296875,287.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056090006604,1.8213713204318083e-08,0.0011055908398702,-0.0467282868921756,0.0,0.0,0.0,-0.0138421142473816,60.0,8.855046272277832,-0.0,-8.334176726521036e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,0.0001037695546983,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,0.0001092743332264,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,8.070967305684462e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,0.0001092743477784,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0005183499888516,286.104736328125,294.1499938964844,292.04998779296875,291.723388671875,293.9027709960937,292.04998779296875,287.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056552175432,1.8219157738030844e-08,0.001105637056753,-0.0467425063252449,0.0,0.0,0.0,-0.0138448113575577,60.0,8.850076675415039,-0.0,-8.334878742743967e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0001037707406794,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,0.0001092755774152,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9777526855469,0.0,0.0,8.071058982750401e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.978271484375,0.0,0.0,0.0001092755919671,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,0.0005183559260331,286.1095275878906,294.1499938964844,292.04998779296875,291.723388671875,293.8847961425781,292.04998779296875,287.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105667441152,1.8220628561493868e-08,0.0011056491639465,-0.0467463508248329,0.0,0.0,0.0,-0.0138455387204885,60.0,8.844882011413574,-0.0,-8.335068457654415e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,0.000103768245026,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,0.0001092729507945,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,8.070864714682102e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,0.0001092729653464,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835205078125,0.0,0.0,0.0005183434695936,286.1144714355469,294.1499938964844,292.04998779296875,291.723388671875,293.8663024902344,292.04998779296875,287.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056411312893,1.8217512831597563e-08,0.0011056228540837,-0.0467382073402404,0.0,0.0,0.0,-0.0138439955189824,60.0,8.839208602905273,-0.0,-8.334666290465975e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,0.0001037655456457,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,0.0001092701058951,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862976074219,0.0,0.0,8.070655167102814e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,0.000109270120447,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0005183299654163,286.1190795898437,294.1499938964844,292.04998779296875,291.723388671875,293.8492431640625,292.04998779296875,287.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056137736886,1.8214146635386896e-08,0.0011055956128984,-0.0467294156551361,0.0,0.0,0.0,-0.0138423349708318,60.0,8.833962440490723,-0.0,-8.334232148854427e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,0.0001037394904415,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,0.0001092426755349,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,8.068628812907264e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,0.0001092426900868,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.0005181998130865,286.12860107421875,294.1499938964844,292.04998779296875,291.723388671875,293.8145751953125,292.04998779296875,287.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053350754082,1.8181674832362663e-08,0.001105316914618,-0.046644601970911,0.0,0.0,0.0,-0.0138262324035167,60.0,8.821663856506348,-0.0,-8.3300470521408e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,0.0001037394904415,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,0.0001092426755349,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,8.068628812907264e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,0.0001092426900868,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.0005181998130865,286.12860107421875,294.1499938964844,292.04998779296875,291.723388671875,293.8145751953125,292.04998779296875,287.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053350754082,1.8181674832362663e-08,0.001105316914618,-0.046644601970911,0.0,0.0,0.0,-0.0138262324035167,60.0,8.821663856506348,-0.0,-8.3300470521408e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
