time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981460,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.000103697857412,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0001091988378902,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,8.06539028417319e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,0.0001091988524422,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0005179918953217,286.1381530761719,294.1499938964844,292.04998779296875,291.723388671875,293.7805480957031,292.04998779296875,287.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048923479393,1.8129792778154297e-08,0.0011048741871491,-0.0465090796351432,0.0,0.0,0.0,-0.0138005167245864,60.0,8.808233261108398,-0.0,-8.323360844997296e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.000103697857412,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0001091988378902,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,8.06539028417319e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,0.0001091988524422,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0005179918953217,286.1381530761719,294.1499938964844,292.04998779296875,291.723388671875,293.7805480957031,292.04998779296875,287.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048923479393,1.8129792778154297e-08,0.0011048741871491,-0.0465090796351432,0.0,0.0,0.0,-0.0138005167245864,60.0,8.808233261108398,-0.0,-8.323360844997296e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126342773437,0.0,0.0,0.0001036356115946,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,0.0001091332815121,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,8.060548861976713e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,0.0001091332960641,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,0.0005176809499971,286.14764404296875,294.1499938964844,292.04998779296875,291.723388671875,293.7472229003906,292.04998779296875,287.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042288970202,1.805221572226401e-08,0.0011042108526453,-0.0463064350187778,0.0,0.0,0.0,-0.0137620577588677,60.0,8.793389320373535,-0.0,-8.31336919304704e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126342773437,0.0,0.0,0.0001036356115946,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,0.0001091332815121,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,8.060548861976713e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,0.0001091332960641,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,0.0005176809499971,286.14764404296875,294.1499938964844,292.04998779296875,291.723388671875,293.7472229003906,292.04998779296875,287.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042288970202,1.805221572226401e-08,0.0011042108526453,-0.0463064350187778,0.0,0.0,0.0,-0.0137620577588677,60.0,8.793389320373535,-0.0,-8.31336919304704e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,0.000103595208202,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,0.000109090738988,299.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,8.057406375883147e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,0.0001090907535399,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,0.0005174791440367,286.1523742675781,294.1499938964844,292.04998779296875,291.723388671875,293.7308349609375,292.04998779296875,287.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037969961762,1.8001870216721727e-08,0.0011037789518013,-0.0461749248206615,0.0,0.0,0.0,-0.0137370927259325,60.0,8.785330772399902,-0.0,-8.306889043296908e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0001035513050737,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,0.0001090445002773,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204162597656,0.0,0.0,8.053991768974811e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,0.0001090445148292,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,0.0005172598175704,286.1571350097656,294.1499938964844,292.04998779296875,291.723388671875,293.71453857421875,292.04998779296875,287.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033293558284,1.79471584260682e-08,0.0011033114278689,-0.046032004058361,0.0,0.0,0.0,-0.0137099707499146,60.0,8.777023315429688,-0.0,-8.29984827532826e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,0.0001034447996062,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.0001089323486667,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289306640625,0.0,0.0,8.045708091231063e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0001089323632186,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,0.0005167277995496,286.1665954589844,294.1499938964844,292.04998779296875,291.723388671875,293.6824645996094,292.04998779296875,287.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021976824849,1.7814448582953446e-08,0.0011021798709407,-0.0456853136420249,0.0,0.0,0.0,-0.013644197024405,60.0,8.759133338928223,-0.0,-8.282783170443508e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,0.0001034447996062,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.0001089323486667,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289306640625,0.0,0.0,8.045708091231063e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0001089323632186,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,0.0005167277995496,286.1665954589844,294.1499938964844,292.04998779296875,291.723388671875,293.6824645996094,292.04998779296875,287.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021976824849,1.7814448582953446e-08,0.0011021798709407,-0.0456853136420249,0.0,0.0,0.0,-0.013644197024405,60.0,8.759133338928223,-0.0,-8.282783170443508e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,0.0001033064181683,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0001087866257876,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,8.034944767132401e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,0.0001087866403395,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,0.0005160365835763,286.1759948730469,294.1499938964844,292.04998779296875,291.723388671875,293.651123046875,292.04998779296875,287.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007231660187,1.7642014071839185e-08,0.0011007055873051,-0.0452348329126834,0.0,0.0,0.0,-0.0135587146505713,60.0,8.739027976989746,-0.0,-8.26063697445534e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,0.0001033064181683,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0001087866257876,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,8.034944767132401e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,0.0001087866403395,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,0.0005160365835763,286.1759948730469,294.1499938964844,292.04998779296875,291.723388671875,293.651123046875,292.04998779296875,287.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007231660187,1.7642014071839185e-08,0.0011007055873051,-0.0452348329126834,0.0,0.0,0.0,-0.0135587146505713,60.0,8.739027976989746,-0.0,-8.26063697445534e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,0.0001031017673085,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,0.0001085711264749,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,8.019027882255614e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,0.0001085711337509,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,0.0005150143406353,286.18536376953125,294.1499938964844,292.04998779296875,291.723388671875,293.6208801269531,292.04998779296875,287.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985446861013,1.738701094211592e-08,0.0010985272238031,-0.0445685908198356,0.0,0.0,0.0,-0.013432309962809,60.0,8.71444034576416,-0.0,-8.227939929383865e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,0.0001031017673085,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,0.0001085711264749,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,8.019027882255614e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,0.0001085711337509,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,0.0005150143406353,286.18536376953125,294.1499938964844,292.04998779296875,291.723388671875,293.6208801269531,292.04998779296875,287.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985446861013,1.738701094211592e-08,0.0010985272238031,-0.0445685908198356,0.0,0.0,0.0,-0.013432309962809,60.0,8.71444034576416,-0.0,-8.227939929383865e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,0.0001028451879392,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,0.000108300926513,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,7.999071385711432e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.0001083009410649,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,0.000513732607942,286.1946716308594,294.1499938964844,292.04998779296875,291.723388671875,293.591552734375,292.04998779296875,287.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958159109577,1.7067298685446985e-08,0.0010957989143207,-0.0437331981956958,0.0,0.0,0.0,-0.0132738426327705,60.0,8.68576431274414,-0.0,-8.187036826257099e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,0.0001028451879392,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,0.000108300926513,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,7.999071385711432e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.0001083009410649,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,0.000513732607942,286.1946716308594,294.1499938964844,292.04998779296875,291.723388671875,293.591552734375,292.04998779296875,287.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958159109577,1.7067298685446985e-08,0.0010957989143207,-0.0437331981956958,0.0,0.0,0.0,-0.0132738426327705,60.0,8.68576431274414,-0.0,-8.187036826257099e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,0.000102728314232,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,0.0001081778609659,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,7.989981531864032e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,0.0001081778682419,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05975341796875,0.0,0.0,0.0005131488433107,286.1993103027344,294.1499938964844,292.04998779296875,291.723388671875,293.5769348144531,292.04998779296875,287.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945750400424,1.692167828082347e-08,0.0010945581598207,-0.0433526672422885,0.0,0.0,0.0,-0.0132016744464635,60.0,8.671710014343262,-0.0,-8.16843979123405e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,0.000102576916106,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06317138671875,0.0,0.0,0.0001080184229067,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,7.978206122061238e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,0.0001080184374586,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,0.0005123925511725,286.2039489746094,294.1499938964844,292.04998779296875,291.723388671875,293.5623474121094,292.04998779296875,287.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929557029157,1.6733022079051807e-08,0.0010929389391094,-0.0428596585988998,0.0,0.0,0.0,-0.0131081193685531,60.0,8.657071113586426,-0.0,-8.144380103658477e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685119628906,0.0,0.0,0.0001023650693241,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,0.0001077953420463,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,7.961728988448158e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,0.0001077953565982,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,0.0005113343941047,286.2095031738281,294.1499938964844,292.04998779296875,291.723388671875,293.5450439453125,292.04998779296875,287.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906966635957,1.6469055452716933e-08,0.00109068013262,-0.0421697907149791,0.0,0.0,0.0,-0.0129772517830133,60.0,8.637436866760254,-0.0,-8.11077427442797e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,0.0001021824573399,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.071533203125,0.0,0.0,0.0001076030457625,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,7.94752559158951e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07159423828125,0.0,0.0,0.0001076030530384,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07232666015625,0.0,0.0,0.0005104221636429,286.2131652832031,294.1499938964844,292.04998779296875,291.723388671875,293.53424072265625,292.04998779296875,287.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887504322454,1.6241514799730794e-08,0.0010887341341003,-0.0415750667452812,0.0,0.0,0.0,-0.0128644481301307,60.0,8.620471954345703,-0.0,-8.081861579967153e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,0.0001017570320982,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798645019531,0.0,0.0,0.0001071550505002,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,7.914436719147488e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,0.0001071550650522,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,0.0005082971183583,286.2222900390625,294.1499938964844,292.04998779296875,291.723388671875,293.5068359375,292.04998779296875,287.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842229239642,1.5711432155285365e-08,0.0010842072078958,-0.0401894263923168,0.0,0.0,0.0,-0.0126016931608319,60.0,8.579997062683105,-0.0,-8.01470463329679e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,0.0001017570320982,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798645019531,0.0,0.0,0.0001071550505002,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,7.914436719147488e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,0.0001071550650522,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,0.0005082971183583,286.2222900390625,294.1499938964844,292.04998779296875,291.723388671875,293.5068359375,292.04998779296875,287.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842229239642,1.5711432155285365e-08,0.0010842072078958,-0.0401894263923168,0.0,0.0,0.0,-0.0126016931608319,60.0,8.579997062683105,-0.0,-8.01470463329679e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.0001012848151731,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,0.0001066577824531,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.0,0.0,7.877709140302613e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,0.000106657789729,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,0.0005059382528997,286.2313537597656,294.1499938964844,292.04998779296875,291.723388671875,293.4800720214844,292.04998779296875,287.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791918030008,1.5123044150300302e-08,0.001079176669009,-0.0386511087417602,0.0,0.0,0.0,-0.0123100066557526,60.0,8.53628158569336,-0.0,-7.940489865632119e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.0001012848151731,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,0.0001066577824531,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.0,0.0,7.877709140302613e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,0.000106657789729,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,0.0005059382528997,286.2313537597656,294.1499938964844,292.04998779296875,291.723388671875,293.4800720214844,292.04998779296875,287.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791918030008,1.5123044150300302e-08,0.001079176669009,-0.0386511087417602,0.0,0.0,0.0,-0.0123100066557526,60.0,8.53628158569336,-0.0,-7.940489865632119e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,0.0001007665341603,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09637451171875,0.0,0.0,0.0001061120055965,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,7.837398152332753e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,0.0001061120128724,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971374511719,0.0,0.0,0.0005033493507653,286.2403564453125,294.1499938964844,292.04998779296875,291.723388671875,293.4539794921875,292.04998779296875,287.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736684780567,1.4477264720369476e-08,0.0010736539261415,-0.0369624346494674,0.0,0.0,0.0,-0.0119898626580834,60.0,8.48935604095459,-0.0,-7.859432571422077e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,0.0001007665341603,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09637451171875,0.0,0.0,0.0001061120055965,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,7.837398152332753e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,0.0001061120128724,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971374511719,0.0,0.0,0.0005033493507653,286.2403564453125,294.1499938964844,292.04998779296875,291.723388671875,293.4539794921875,292.04998779296875,287.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736684780567,1.4477264720369476e-08,0.0010736539261415,-0.0369624346494674,0.0,0.0,0.0,-0.0119898626580834,60.0,8.48935604095459,-0.0,-7.859432571422077e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10076904296875,0.0,0.0,0.0001005054218694,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,0.0001058370471582,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,7.817089499440044e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0001058370544342,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,0.0005020450917072,286.2448425292969,294.1499938964844,292.04998779296875,291.723388671875,293.44091796875,292.04998779296875,287.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708867339417,1.4151927629768581e-08,0.0010708726476877,-0.0361115783452987,0.0,0.0,0.0,-0.0118285818025469,60.0,8.46596622467041,-0.0,-7.81875399979981e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,0.0001002250792225,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046142578125,0.0,0.0,0.000105541825178,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,7.795284909661859e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,0.0001055418397299,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,0.0005006446735933,286.2493591308594,294.1499938964844,292.04998779296875,291.723388671875,293.4278564453125,292.04998779296875,287.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678961407393,1.3802615939084717e-08,0.001067882287316,-0.03519793972373,0.0,0.0,0.0,-0.0116553958505392,60.0,8.441803932189941,-0.0,-7.77519559846951e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,9.963411866920068e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,0.0001049195197992,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124267578125,0.0,0.0,7.749321957817301e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,0.0001049195343512,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,0.0004976927302777,286.2582397460937,294.1499938964844,292.04998779296875,291.723388671875,293.4027709960937,292.04998779296875,287.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615978389978,1.3066295601049662e-08,0.0010615848004817,-0.0332717783749103,0.0,0.0,0.0,-0.0112903639674186,60.0,8.389307975769043,-0.0,-7.683775749001144e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,9.963411866920068e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,0.0001049195197992,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124267578125,0.0,0.0,7.749321957817301e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,0.0001049195343512,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,0.0004976927302777,286.2582397460937,294.1499938964844,292.04998779296875,291.723388671875,293.4027709960937,292.04998779296875,287.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615978389978,1.3066295601049662e-08,0.0010615848004817,-0.0332717783749103,0.0,0.0,0.0,-0.0112903639674186,60.0,8.389307975769043,-0.0,-7.683775749001144e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211242675781,0.0,0.0,9.90340849966742e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,0.0001042876538122,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,7.702651782892644e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,0.0001042876610881,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12158203125,0.0,0.0,0.0004946954431943,286.2670593261719,294.1499938964844,292.04998779296875,291.723388671875,293.3783264160156,292.04998779296875,287.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318666975374981e-08,0.0010551926679909,-0.0313156582415103,0.0,0.0,0.0,-0.0109197366982698,60.0,8.33524227142334,-0.0,-7.5915039587926e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211242675781,0.0,0.0,9.90340849966742e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,0.0001042876538122,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,7.702651782892644e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,0.0001042876610881,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12158203125,0.0,0.0,0.0004946954431943,286.2670593261719,294.1499938964844,292.04998779296875,291.723388671875,293.3783264160156,292.04998779296875,287.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318666975374981e-08,0.0010551926679909,-0.0313156582415103,0.0,0.0,0.0,-0.0109197366982698,60.0,8.33524227142334,-0.0,-7.5915039587926e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,9.842701547313482e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.0001036483809002,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,7.655435183551162e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,0.0001036483954521,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,0.0004916629986837,286.2758178710937,294.1499938964844,292.04998779296875,291.723388671875,293.3543395996094,292.04998779296875,287.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562283575017318e-08,0.0010487241670489,-0.0293362755328416,0.0,0.0,0.0,-0.0105447610840201,60.0,8.280205726623535,-0.0,-7.498718446186103e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,9.842701547313482e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.0001036483809002,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,7.655435183551162e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,0.0001036483954521,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,0.0004916629986837,286.2758178710937,294.1499938964844,292.04998779296875,291.723388671875,293.3543395996094,292.04998779296875,287.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562283575017318e-08,0.0010487241670489,-0.0293362755328416,0.0,0.0,0.0,-0.0105447610840201,60.0,8.280205726623535,-0.0,-7.498718446186103e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,9.78197349468246e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,0.0001030088824336,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365966796875,0.0,0.0,7.60820257710293e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369934082031,0.0,0.0,0.0001030088969855,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,0.0004886295064352,286.2845153808594,294.1499938964844,292.04998779296875,291.723388671875,293.3307800292969,292.04998779296875,287.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.0805640826561104e-08,0.0010422531049698,-0.0273558739572763,0.0,0.0,0.0,-0.0101696550846099,60.0,8.224578857421875,-0.0,-7.406471524973315e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,9.78197349468246e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,0.0001030088824336,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365966796875,0.0,0.0,7.60820257710293e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369934082031,0.0,0.0,0.0001030088969855,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,0.0004886295064352,286.2845153808594,294.1499938964844,292.04998779296875,291.723388671875,293.3307800292969,292.04998779296875,287.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.0805640826561104e-08,0.0010422531049698,-0.0273558739572763,0.0,0.0,0.0,-0.0101696550846099,60.0,8.224578857421875,-0.0,-7.406471524973315e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,9.7515519883018e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,0.0001026885292958,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,7.584541162941605e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0001026885438477,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,0.0004871099081356,286.2888488769531,294.1499938964844,292.04998779296875,291.723388671875,293.3190612792969,292.04998779296875,287.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390196694061,1.0426603580526717e-08,0.0010390093084424,-0.0263636820018291,0.0,0.0,0.0,-0.0099817365407943,60.0,8.196496963500977,-0.0,-7.360475251516618e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,9.72165507846512e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,0.0001023736986098,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,7.561287930002436e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0001023737131617,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456298828125,0.0,0.0,0.0004856164741795,286.2931823730469,294.1499938964844,292.04998779296875,291.723388671875,293.30743408203125,292.04998779296875,287.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.0054106880375002e-08,0.0010358259314671,-0.0253885295242071,0.0,0.0,0.0,-0.0097970832139253,60.0,8.168533325195312,-0.0,-7.315411920671977e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15057373046875,0.0,0.0,9.682442760095e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,0.0001019607807393,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499938964844,0.0,0.0,7.530790026066825e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503601074219,0.0,0.0,0.0001019607952912,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,0.0004836577863898,286.2990417480469,294.1499938964844,292.04998779296875,291.723388671875,293.2920227050781,292.04998779296875,287.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316601255908,9.565553682477912e-09,0.0010316504631191,-0.024109449237585,0.0,0.0,0.0,-0.0095548974350094,60.0,8.131214141845703,-0.0,-7.25651716493303e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,9.665194374974816e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,0.0001017791510093,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,7.517374615417793e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,0.0001017791582853,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,0.0004827961965929,286.3017578125,294.1499938964844,292.04998779296875,291.723388671875,293.2851257324219,292.04998779296875,287.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298219276592,9.350653584760948e-09,0.0010298126144334,-0.0235467851161956,0.0,0.0,0.0,-0.0094483606517314,60.0,8.114446640014648,-0.0,-7.230686804859944e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609802246094,0.0,0.0,9.610399865778164e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,0.0001012021384667,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,7.474756421288475e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,0.0001012021457427,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,0.0004800590977538,286.3102722167969,294.1499938964844,292.04998779296875,291.723388671875,293.2629699707031,292.04998779296875,287.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239807888865,8.667953466101608e-09,0.0010239720577374,-0.0217591486871242,0.0,0.0,0.0,-0.009109903126955,60.0,8.061253547668457,-0.0,-7.148933889311594e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
