time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983800,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609802246094,0.0,0.0,9.610399865778164e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,0.0001012021384667,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,7.474756421288475e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,0.0001012021457427,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,0.0004800590977538,286.3102722167969,294.1499938964844,292.04998779296875,291.723388671875,293.2629699707031,292.04998779296875,287.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239807888865,8.667953466101608e-09,0.0010239720577374,-0.0217591486871242,0.0,0.0,0.0,-0.009109903126955,60.0,8.061253547668457,-0.0,-7.148933889311594e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687927246094,0.0,0.0,9.558848978485912e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,0.0001006592792691,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,7.434661529259756e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,0.000100659293821,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,0.0004774840199388,286.3187255859375,294.1499938964844,292.04998779296875,291.723388671875,293.2416076660156,292.04998779296875,287.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.025670794609141e-09,0.0010184800485149,-0.0200771577656269,0.0,0.0,0.0,-0.0087914960458874,60.0,8.010223388671875,-0.0,-7.072443963807018e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687927246094,0.0,0.0,9.558848978485912e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,0.0001006592792691,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,7.434661529259756e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,0.000100659293821,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,0.0004774840199388,286.3187255859375,294.1499938964844,292.04998779296875,291.723388671875,293.2416076660156,292.04998779296875,287.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.025670794609141e-09,0.0010184800485149,-0.0200771577656269,0.0,0.0,0.0,-0.0087914960458874,60.0,8.010223388671875,-0.0,-7.072443963807018e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,9.509476512903348e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,0.0001001393611659,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,7.396260480163619e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,0.0001001393684418,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,0.0004750177322421,286.3270874023437,294.1499938964844,292.04998779296875,291.723388671875,293.2208557128906,292.04998779296875,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132282041013,7.4105290792658715e-09,0.0010132207535207,-0.0184660851955413,0.0,0.0,0.0,-0.0084865484386682,60.0,7.961063385009766,-0.0,-6.999571411370199e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,9.509476512903348e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,0.0001001393611659,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,7.396260480163619e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,0.0001001393684418,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,0.0004750177322421,286.3270874023437,294.1499938964844,292.04998779296875,291.723388671875,293.2208557128906,292.04998779296875,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132282041013,7.4105290792658715e-09,0.0010132207535207,-0.0184660851955413,0.0,0.0,0.0,-0.0084865484386682,60.0,7.961063385009766,-0.0,-6.999571411370199e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.180419921875,0.0,0.0,9.484534530201928e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,9.987670637201518e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,7.376861321972683e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18023681640625,0.0,0.0,9.98767209239304e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,0.0004737718554679,286.3312683105469,294.1499938964844,292.04998779296875,291.723388671875,293.2104797363281,292.04998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105713736265,7.099779431030129e-09,0.0010105642722919,-0.0176521688699722,0.0,0.0,0.0,-0.0083325002342462,60.0,7.936474800109863,-0.0,-6.962902432405826e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,9.461280569666997e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,9.963184129446744e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,7.358774746535346e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,9.963184857042506e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,0.0004726102924905,286.33544921875,294.1499938964844,292.04998779296875,291.723388671875,293.2001342773437,292.04998779296875,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080923093482,6.810063180040515e-09,0.0010080854408442,-0.0168933123350143,0.0,0.0,0.0,-0.0081888679414987,60.0,7.911989212036133,-0.0,-6.928802065431229e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,9.419921843800694e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,9.919630974764004e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19146728515625,0.0,0.0,7.32660701032728e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,9.919632429955529e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,0.0004705443279817,286.3437194824219,294.1499938964844,292.04998779296875,291.723388671875,293.1800842285156,292.04998779296875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294773591264402e-09,0.0010036784224212,-0.0155435400083661,0.0,0.0,0.0,-0.0079334126785397,60.0,7.867157459259033,-0.0,-6.868356905442853e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,9.419921843800694e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,9.919630974764004e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19146728515625,0.0,0.0,7.32660701032728e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,9.919632429955529e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,0.0004705443279817,286.3437194824219,294.1499938964844,292.04998779296875,291.723388671875,293.1800842285156,292.04998779296875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294773591264402e-09,0.0010036784224212,-0.0155435400083661,0.0,0.0,0.0,-0.0079334126785397,60.0,7.867157459259033,-0.0,-6.868356905442853e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,9.381731797475368e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,9.87941530183889e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,7.296903640963137e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.199462890625,0.0,0.0,9.879416029434652e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,0.0004686366592068,286.3519287109375,294.1499938964844,292.04998779296875,291.723388671875,293.1606750488281,292.04998779296875,287.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996163425967,5.818966197779217e-09,0.0009996105218306,-0.0142971128225326,0.0,0.0,0.0,-0.0076975380070507,60.0,7.825511932373047,-0.0,-6.812778252651698e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,9.381731797475368e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,9.87941530183889e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,7.296903640963137e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.199462890625,0.0,0.0,9.879416029434652e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,0.0004686366592068,286.3519287109375,294.1499938964844,292.04998779296875,291.723388671875,293.1606750488281,292.04998779296875,287.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996163425967,5.818966197779217e-09,0.0009996105218306,-0.0142971128225326,0.0,0.0,0.0,-0.0076975380070507,60.0,7.825511932373047,-0.0,-6.812778252651698e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,9.346508886665106e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,9.842323197517544e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,7.269507477758452e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,9.842323925113304e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,0.0004668771871365,286.360107421875,294.1499938964844,292.04998779296875,291.723388671875,293.14166259765625,292.04998779296875,287.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958638111129,5.380124790121954e-09,0.0009958584560081,-0.0131474621593952,0.0,0.0,0.0,-0.0074799875728785,60.0,7.786200046539307,-0.0,-6.76171794111724e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,9.346508886665106e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,9.842323197517544e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,7.269507477758452e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,9.842323925113304e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,0.0004668771871365,286.360107421875,294.1499938964844,292.04998779296875,291.723388671875,293.14166259765625,292.04998779296875,287.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958638111129,5.380124790121954e-09,0.0009958584560081,-0.0131474621593952,0.0,0.0,0.0,-0.0074799875728785,60.0,7.786200046539307,-0.0,-6.76171794111724e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,9.315019997302444e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,9.809163748286664e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,7.245016604429111e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146911621094,0.0,0.0,9.809165203478187e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,0.0004653042706195,286.36822509765625,294.1499938964844,292.04998779296875,291.723388671875,293.123046875,292.04998779296875,287.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925084887072,4.9878114971591e-09,0.0009925034828484,-0.0121196620166301,0.0,0.0,0.0,-0.0072854994796216,60.0,7.749343395233154,-0.0,-6.716233258430293e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,9.315019997302444e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,9.809163748286664e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,7.245016604429111e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146911621094,0.0,0.0,9.809165203478187e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,0.0004653042706195,286.36822509765625,294.1499938964844,292.04998779296875,291.723388671875,293.123046875,292.04998779296875,287.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925084887072,4.9878114971591e-09,0.0009925034828484,-0.0121196620166301,0.0,0.0,0.0,-0.0072854994796216,60.0,7.749343395233154,-0.0,-6.716233258430293e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,9.298687655245884e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,9.79196556727402e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,7.232313510030508e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,9.791967022465542e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,0.0004644884611479,286.3722839355469,294.1499938964844,292.04998779296875,291.723388671875,293.1137390136719,292.04998779296875,287.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907669154927,4.784334706187111e-09,0.0009907621424645,-0.0115865701809525,0.0,0.0,0.0,-0.0071846200153231,60.0,7.730784893035889,-0.0,-6.692702925192863e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,9.284925181418656e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,9.777472587302329e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,7.221609121188521e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.777473314898089e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22283935546875,0.0,0.0,0.0004638009704649,286.3763427734375,294.1499938964844,292.04998779296875,291.723388671875,293.1044616699219,292.04998779296875,287.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893018286675,4.612866533193483e-09,0.0009892971720546,-0.0111373281106352,0.0,0.0,0.0,-0.0070996223948895,60.0,7.712579727172852,-0.0,-6.672905783489115e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,9.266236156690866e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,9.757792577147484e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,7.207073940662667e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,9.757794032339008e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,0.0004628674359992,286.3824768066406,294.1499938964844,292.04998779296875,291.723388671875,293.09051513671875,292.04998779296875,287.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380029228201465e-09,0.0009873047238215,-0.0105272931978106,0.0,0.0,0.0,-0.0069841872900724,60.0,7.687162399291992,-0.0,-6.646070005444926e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,9.261773811886088e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,9.753093036124484e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,7.20360258128494e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,9.753094491316006e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304077148437,0.0,0.0,0.0004626445297617,286.3843994140625,294.1499938964844,292.04998779296875,291.723388671875,293.0863037109375,292.04998779296875,287.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868332417681,4.324429703217447e-09,0.0009868289344012,-0.0103816203773021,0.0,0.0,0.0,-0.0069566220045089,60.0,7.680501461029053,-0.0,-6.639670147023935e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,9.24298510653898e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,9.733307524584234e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,7.188988820416853e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,9.733308252179997e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,0.0004617059894371,286.3924255371094,294.1499938964844,292.04998779296875,291.723388671875,293.0687866210937,292.04998779296875,287.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848315967246,4.0903436193673315e-09,0.0009848275221884,-0.0097682978957891,0.0,0.0,0.0,-0.0068405773490667,60.0,7.652792453765869,-0.0,-6.612758340907021e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,9.24298510653898e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,9.733307524584234e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,7.188988820416853e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,9.733308252179997e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,0.0004617059894371,286.3924255371094,294.1499938964844,292.04998779296875,291.723388671875,293.0687866210937,292.04998779296875,287.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848315967246,4.0903436193673315e-09,0.0009848275221884,-0.0097682978957891,0.0,0.0,0.0,-0.0068405773490667,60.0,7.652792453765869,-0.0,-6.612758340907021e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,9.223440429195762e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.0,0.0,9.712726750876756e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,7.173787889769301e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,9.712727478472516e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,0.0004607297305483,286.40045166015625,294.1499938964844,292.04998779296875,291.723388671875,293.0511474609375,292.04998779296875,287.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827488102018,3.846849505606542e-09,0.0009827449684962,-0.0091303149238228,0.0,0.0,0.0,-0.0067198644392192,60.0,7.624319076538086,-0.0,-6.584822642707877e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,9.223440429195762e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.0,0.0,9.712726750876756e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,7.173787889769301e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,9.712727478472516e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,0.0004607297305483,286.40045166015625,294.1499938964844,292.04998779296875,291.723388671875,293.0511474609375,292.04998779296875,287.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827488102018,3.846849505606542e-09,0.0009827449684962,-0.0091303149238228,0.0,0.0,0.0,-0.0067198644392192,60.0,7.624319076538086,-0.0,-6.584822642707877e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,9.212836448568852e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,9.701560338726269e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,7.165540591813624e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,9.701561066322029e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,0.000460200040834,286.4084167480469,294.1499938964844,292.04998779296875,291.723388671875,293.0343322753906,292.04998779296875,287.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816189995035,3.714737406568247e-09,0.0009816152742132,-0.0087841600179672,0.0,0.0,0.0,-0.0066543710418045,60.0,7.602687358856201,-0.0,-6.569690214064394e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,9.212836448568852e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,9.701560338726269e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,7.165540591813624e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,9.701561066322029e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,0.000460200040834,286.4084167480469,294.1499938964844,292.04998779296875,291.723388671875,293.0343322753906,292.04998779296875,287.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816189995035,3.714737406568247e-09,0.0009816152742132,-0.0087841600179672,0.0,0.0,0.0,-0.0066543710418045,60.0,7.602687358856201,-0.0,-6.569690214064394e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,9.20544334803708e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,9.69377433648333e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,7.159789674915373e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,9.693775791674852e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,0.0004598307132255,286.41241455078125,294.1499938964844,292.04998779296875,291.723388671875,293.0257873535156,292.04998779296875,287.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808309841901,3.6226237565273323e-09,0.0009808273753151,-0.0085428059101104,0.0,0.0,0.0,-0.0066087045706808,60.0,7.590922355651855,-0.0,-6.559150023122129e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,9.20142192626372e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,9.689540456747636e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,7.156662468332797e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,9.689541184343398e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,0.0004596298385877,286.4164123535156,294.1499938964844,292.04998779296875,291.723388671875,293.01739501953125,292.04998779296875,287.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804038563743,3.572526718897961e-09,0.0009804002474993,-0.0084115415811538,0.0,0.0,0.0,-0.0065838759765028,60.0,7.580466747283935,-0.0,-6.553420917043695e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,9.196429164148868e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,9.684282122179866e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670593261719,0.0,0.0,7.152779289754108e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,9.684283577371389e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,0.0004593804478645,286.4243469238281,294.1499938964844,292.04998779296875,291.723388671875,293.0009460449219,292.0501403808594,287.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798699757084,3.5103187023821643e-09,0.0009798664832487,-0.0082485461607575,0.0,0.0,0.0,-0.0065530277788639,60.0,7.563022613525391,-0.0,-6.546310515886944e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,9.196429164148868e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,9.684282122179866e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670593261719,0.0,0.0,7.152779289754108e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,9.684283577371389e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,0.0004593804478645,286.4243469238281,294.1499938964844,292.04998779296875,291.723388671875,293.0009460449219,292.0501403808594,287.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798699757084,3.5103187023821643e-09,0.0009798664832487,-0.0082485461607575,0.0,0.0,0.0,-0.0065530277788639,60.0,7.563022613525391,-0.0,-6.546310515886944e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,9.194916492560878e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,9.68268941505812e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,7.151602767407894e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,9.682690142653884e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,0.0004593048943206,286.4322814941406,294.1499938964844,292.04998779296875,291.723388671875,292.9849853515625,292.0505065917969,287.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797092061489,3.491473776762177e-09,0.0009797057136893,-0.0081991674378514,0.0,0.0,0.0,-0.0065436870791018,60.0,7.549940586090088,-0.0,-6.544156860854855e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,9.194916492560878e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,9.68268941505812e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,7.151602767407894e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,9.682690142653884e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,0.0004593048943206,286.4322814941406,294.1499938964844,292.04998779296875,291.723388671875,292.9849853515625,292.0505065917969,287.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797092061489,3.491473776762177e-09,0.0009797057136893,-0.0081991674378514,0.0,0.0,0.0,-0.0065436870791018,60.0,7.549940586090088,-0.0,-6.544156860854855e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,9.194485028274356e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28228759765625,0.0,0.0,9.682235395302996e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,7.15126734576188e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,9.682236122898756e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,0.0004592833574861,286.440185546875,294.1499938964844,292.0510559082031,291.7244567871094,292.96893310546875,292.0506286621094,287.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796629892662,3.4860980768769423e-09,0.0009796594968065,-0.0081850830465555,0.0,0.0,0.0,-0.0065410211682319,60.0,7.535975933074951,-0.0,-6.543542951931158e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,9.194485028274356e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28228759765625,0.0,0.0,9.682235395302996e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,7.15126734576188e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,9.682236122898756e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,0.0004592833574861,286.440185546875,294.1499938964844,292.0510559082031,291.7244567871094,292.96893310546875,292.0506286621094,287.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796629892662,3.4860980768769423e-09,0.0009796594968065,-0.0081850830465555,0.0,0.0,0.0,-0.0065410211682319,60.0,7.535975933074951,-0.0,-6.543542951931158e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,9.197742474498229e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,9.685666009318084e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895202636719,0.0,0.0,7.153800834203139e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,9.685666736913844e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,0.0004594460770022,286.4480895996094,294.1499938964844,292.05419921875,291.7275695800781,292.9532165527344,292.0509338378906,287.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800097905099,3.5266816134083e-09,0.0009800062980502,-0.0082914195954799,0.0,0.0,0.0,-0.0065611391328275,60.0,7.52772331237793,-0.0,-6.548180664367464e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,9.197742474498229e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,9.685666009318084e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895202636719,0.0,0.0,7.153800834203139e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,9.685666736913844e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,0.0004594460770022,286.4480895996094,294.1499938964844,292.05419921875,291.7275695800781,292.9532165527344,292.0509338378906,287.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800097905099,3.5266816134083e-09,0.0009800062980502,-0.0082914195954799,0.0,0.0,0.0,-0.0065611391328275,60.0,7.52772331237793,-0.0,-6.548180664367464e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937316894531,0.0,0.0,9.200604836223648e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,9.688678983366116e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2932434082031,0.0,0.0,7.156026549637318e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,9.68868043855764e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,0.0004595890350174,286.4520568847656,294.1499938964844,292.0565185546875,291.7298278808594,292.9455871582031,292.0514221191406,287.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803156135603,3.5623357597103222e-09,0.0009803120046854,-0.008384839631617,0.0,0.0,0.0,-0.0065788184292614,60.0,7.526681900024414,-0.0,-6.55225562695705e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.0,0.0,9.203305671690032e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,9.691523882793264e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,7.158127846196294e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973022460937,0.0,0.0,9.691524610389024e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,0.0004597239603754,286.4559936523437,294.1499938964844,292.0592956542969,291.73260498046875,292.9379272460937,292.0518798828125,287.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806042071431,3.5959899502557846e-09,0.0009806005982682,-0.0084730200469493,0.0,0.0,0.0,-0.0065955063328146,60.0,7.525264263153076,-0.0,-6.556103926413925e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,9.209426934830844e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,9.697969653643668e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,7.162888505263254e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,9.697970381239428e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,0.0004600297252181,286.4626159667969,294.1499938964844,292.06500244140625,291.7382507324219,292.92535400390625,292.0531616210937,287.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812549687922,3.6722451746129516e-09,0.0009812513599172,-0.0086728231981396,0.0,0.0,0.0,-0.0066333026625216,60.0,7.526463031768799,-0.0,-6.564827259580852e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.304931640625,0.0,0.0,9.210601274389774e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,9.69920656643808e-05,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.0,7.163801637943834e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047790527344,0.0,0.0,9.69920729403384e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,0.0004600883985403,286.4638671875,294.1499938964844,292.06622314453125,291.7394714355469,292.9229736328125,292.0534362792969,287.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813797660171,3.6868796904343526e-09,0.0009813760407269,-0.0087111685425043,0.0,0.0,0.0,-0.0066405553370714,60.0,7.526691913604736,-0.0,-6.56650200880904e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
