time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986140,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,9.22043400350958e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,9.709560254123062e-05,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,7.171449396992102e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.312255859375,0.0,0.0,9.709560981718825e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.312744140625,0.0,0.0,0.0004605795547831,286.47174072265625,294.1499938964844,292.0749206542969,291.74810791015625,292.9086303710937,292.0565185546875,287.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824276203289,3.809377702168604e-09,0.0009824238950386,-0.0090321330353617,0.0,0.0,0.0,-0.0067012845538556,60.0,7.534817695617676,-0.0,-6.58052883295568e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,9.22043400350958e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,9.709560254123062e-05,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,7.171449396992102e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.312255859375,0.0,0.0,9.709560981718825e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.312744140625,0.0,0.0,0.0004605795547831,286.47174072265625,294.1499938964844,292.0749206542969,291.74810791015625,292.9086303710937,292.0565185546875,287.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824276203289,3.809377702168604e-09,0.0009824238950386,-0.0090321330353617,0.0,0.0,0.0,-0.0067012845538556,60.0,7.534817695617676,-0.0,-6.58052883295568e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,9.231232979800552e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,9.72093257587403e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194274902344,0.0,0.0,7.179848762461916e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197326660156,0.0,0.0,9.720933303469792e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,0.0004611189942806,286.4796142578125,294.1499938964844,292.0852355957031,291.7583312988281,292.8946228027344,292.0606384277344,287.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835775708779,3.943919857363198e-09,0.000983573612757,-0.0093846525996923,0.0,0.0,0.0,-0.0067679798230528,60.0,7.545608043670654,-0.0,-6.595952584120823e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,9.231232979800552e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,9.72093257587403e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194274902344,0.0,0.0,7.179848762461916e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197326660156,0.0,0.0,9.720933303469792e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,0.0004611189942806,286.4796142578125,294.1499938964844,292.0852355957031,291.7583312988281,292.8946228027344,292.0606384277344,287.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835775708779,3.943919857363198e-09,0.000983573612757,-0.0093846525996923,0.0,0.0,0.0,-0.0067679798230528,60.0,7.545608043670654,-0.0,-6.595952584120823e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,9.243438398698343e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,9.733785554999486e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,7.189341704361141e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,9.733786282595248e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,0.0004617286904249,286.48748779296875,294.1499938964844,292.0971069335937,291.7701110839844,292.88092041015625,292.0654602050781,287.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984878046438,4.095983552332427e-09,0.0009848738554865,-0.0097830770537257,0.0,0.0,0.0,-0.0068433638662099,60.0,7.559519290924072,-0.0,-6.613406355882034e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,9.243438398698343e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,9.733785554999486e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,7.189341704361141e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,9.733786282595248e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,0.0004617286904249,286.48748779296875,294.1499938964844,292.0971069335937,291.7701110839844,292.88092041015625,292.0654602050781,287.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984878046438,4.095983552332427e-09,0.0009848738554865,-0.0097830770537257,0.0,0.0,0.0,-0.0068433638662099,60.0,7.559519290924072,-0.0,-6.613406355882034e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,9.25074054975994e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,9.741475514601916e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,7.195021316874772e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,9.741476242197676e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314514160156,0.0,0.0,0.000462093448732,286.4914245605469,294.1499938964844,292.10357666015625,291.7765197753906,292.87457275390625,292.0694274902344,287.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856567485257,4.1869583355946816e-09,0.0009856525575742,-0.0100214378908276,0.0,0.0,0.0,-0.0068884678184986,60.0,7.570189952850342,-0.0,-6.623859150067801e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,9.25746135180816e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,9.748552110977472e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344116210937,0.0,0.0,7.200248364824802e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,9.748552838573232e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,0.0004624291323125,286.495361328125,294.1499938964844,292.1103820800781,291.78326416015625,292.8679504394531,292.072509765625,287.4141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863740997388,4.270686471130602e-09,0.0009863697923719,-0.0102408099919557,0.0,0.0,0.0,-0.006929981522262,60.0,7.579098224639893,-0.0,-6.63348700413735e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,9.272619354305788e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421630859375,0.0,0.0,9.764514834387228e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,7.212038326542825e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,9.764515561982988e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,0.0004631863557733,286.5032043457031,294.1499938964844,292.125,291.7977600097656,292.8553161621094,292.0807800292969,287.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879877325147,4.4595389603330204e-09,0.0009879833087325,-0.0107356132939457,0.0,0.0,0.0,-0.0070235971361398,60.0,7.601706504821777,-0.0,-6.655228190766138e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,9.272619354305788e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421630859375,0.0,0.0,9.764514834387228e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,7.212038326542825e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,9.764515561982988e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,0.0004631863557733,286.5032043457031,294.1499938964844,292.125,291.7977600097656,292.8553161621094,292.0807800292969,287.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879877325147,4.4595389603330204e-09,0.0009879833087325,-0.0107356132939457,0.0,0.0,0.0,-0.0070235971361398,60.0,7.601706504821777,-0.0,-6.655228190766138e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,9.288361616199836e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34967041015625,0.0,0.0,9.781091648619622e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,7.224281580420211e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497009277344,0.0,0.0,9.781092376215383e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,0.0004639726830646,286.5110778808594,294.1499938964844,292.1408386230469,291.8134460449219,292.843017578125,292.090087890625,287.42547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896648116409,4.655657193097795e-09,0.0009896601550281,-0.01124944165349,0.0,0.0,0.0,-0.0071208202280104,60.0,7.626555919647217,-0.0,-6.67784334495991e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,9.288361616199836e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34967041015625,0.0,0.0,9.781091648619622e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,7.224281580420211e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497009277344,0.0,0.0,9.781092376215383e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,0.0004639726830646,286.5110778808594,294.1499938964844,292.1408386230469,291.8134460449219,292.843017578125,292.090087890625,287.42547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896648116409,4.655657193097795e-09,0.0009896601550281,-0.01124944165349,0.0,0.0,0.0,-0.0071208202280104,60.0,7.626555919647217,-0.0,-6.67784334495991e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,9.305438288720325e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,9.799074177863076e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,7.237563841044903e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,9.799074905458838e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,0.0004648256872314,286.5189208984375,294.1499938964844,292.15777587890625,291.83026123046875,292.831787109375,292.103271484375,287.4310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914843831211,4.8684105635743435e-09,0.0009914794936776,-0.0118068447336554,0.0,0.0,0.0,-0.0072262920439243,60.0,7.657070636749268,-0.0,-6.702421018189852e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,9.305438288720325e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,9.799074177863076e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,7.237563841044903e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,9.799074905458838e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,0.0004648256872314,286.5189208984375,294.1499938964844,292.15777587890625,291.83026123046875,292.831787109375,292.103271484375,287.4310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914843831211,4.8684105635743435e-09,0.0009914794936776,-0.0118068447336554,0.0,0.0,0.0,-0.0072262920439243,60.0,7.657070636749268,-0.0,-6.702421018189852e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648681640625,0.0,0.0,9.322016558144242e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,9.816532110562548e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644714355469,0.0,0.0,7.250457565532997e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,9.81653283815831e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,0.0004656538076233,286.5267639160156,294.1499938964844,292.1757202148437,291.8480529785156,292.8204040527344,292.11529541015625,287.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932500543072,5.074952902361929e-09,0.0009932450484484,-0.0123479664325714,0.0,0.0,0.0,-0.0073286811821162,60.0,7.686484336853027,-0.0,-6.726323675820822e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648681640625,0.0,0.0,9.322016558144242e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,9.816532110562548e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644714355469,0.0,0.0,7.250457565532997e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,9.81653283815831e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,0.0004656538076233,286.5267639160156,294.1499938964844,292.1757202148437,291.8480529785156,292.8204040527344,292.11529541015625,287.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932500543072,5.074952902361929e-09,0.0009932450484484,-0.0123479664325714,0.0,0.0,0.0,-0.0073286811821162,60.0,7.686484336853027,-0.0,-6.726323675820822e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,9.33104383875616e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,9.82603814918548e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,7.257478864630684e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,9.82603887678124e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689270019531,0.0,0.0,0.0004661047423724,286.5307006835937,294.1499938964844,292.1850280761719,291.8572998046875,292.8149719238281,292.12255859375,287.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942118776962,5.1874202711132974e-09,0.0009942066390067,-0.0126426145434379,0.0,0.0,0.0,-0.0073844357393682,60.0,7.703073024749756,-0.0,-6.73935716122287e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724060058594,0.0,0.0,9.339972166344523e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,9.835440869210288e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,7.264423766173422e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,9.83544159680605e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726806640625,0.0,0.0,0.0004665507585741,286.5346374511719,294.1499938964844,292.1945495605469,291.8667297363281,292.8099060058594,292.1305236816406,287.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995164271444,5.298664618180737e-09,0.0009951589163392,-0.0129340561106801,0.0,0.0,0.0,-0.0074395895935595,60.0,7.720942497253418,-0.0,-6.752260617304273e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793334960937,0.0,0.0,9.356332884635776e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.379150390625,0.0,0.0,9.852668881649151e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,7.277148688444868e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,9.852669609244912e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,0.0004673680232372,286.5418395996094,294.1499938964844,292.21258544921875,291.8846130371094,292.800537109375,292.1449890136719,287.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969072416424,5.502496680520608e-09,0.0009969017701223,-0.0134680531919002,0.0,0.0,0.0,-0.0075406366959214,60.0,7.753457546234131,-0.0,-6.775937322345271e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,9.357758244732396e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,9.854169911704956e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,7.278257544385269e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,9.85417063930072e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.0,0.0004674392112065,286.54248046875,294.1499938964844,292.2142028808594,291.8861999511719,292.7997436523437,292.146240234375,287.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970590472221,5.520254031665672e-09,0.0009970534592866,-0.0135145736858248,0.0,0.0,0.0,-0.0075494395568966,60.0,7.756284713745117,-0.0,-6.778001448992654e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,9.37689546844922e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38726806640625,0.0,0.0,9.87432213150896e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,7.293141970876604e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,9.874322859104724e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,0.0004683951556216,286.5503234863281,294.1499938964844,292.2345275878906,291.9063720703125,292.7904052734375,292.1646423339844,287.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990979451686,5.758678867096023e-09,0.0009990922408178,-0.014139181934297,0.0,0.0,0.0,-0.0076676369644701,60.0,7.7951860427856445,-0.0,-6.805752406080502e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,9.37689546844922e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38726806640625,0.0,0.0,9.87432213150896e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,7.293141970876604e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,9.874322859104724e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,0.0004683951556216,286.5503234863281,294.1499938964844,292.2345275878906,291.9063720703125,292.7904052734375,292.1646423339844,287.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990979451686,5.758678867096023e-09,0.0009990922408178,-0.014139181934297,0.0,0.0,0.0,-0.0076676369644701,60.0,7.7951860427856445,-0.0,-6.805752406080502e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,9.395353845320642e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39483642578125,0.0,0.0,9.893759852275252e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,7.30749816284515e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,9.893760579871014e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952941894531,0.0,0.0,0.0004693171940743,286.55816650390625,294.1499938964844,292.25543212890625,291.9270935058594,292.7812194824219,292.1827697753906,287.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010640835389,5.9886460235247804e-09,0.0010010581463575,-0.0147416181862354,0.0,0.0,0.0,-0.0077816387638449,60.0,7.8339338302612305,-0.0,-6.832573262727237e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,9.395353845320642e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39483642578125,0.0,0.0,9.893759852275252e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,7.30749816284515e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,9.893760579871014e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952941894531,0.0,0.0,0.0004693171940743,286.55816650390625,294.1499938964844,292.25543212890625,291.9270935058594,292.7812194824219,292.1827697753906,287.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010640835389,5.9886460235247804e-09,0.0010010581463575,-0.0147416181862354,0.0,0.0,0.0,-0.0077816387638449,60.0,7.8339338302612305,-0.0,-6.832573262727237e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4025573730469,0.0,0.0,9.41623657126911e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023742675781,0.0,0.0,9.9157499789726e-05,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,7.323740283027291e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40240478515625,0.0,0.0,9.91575070656836e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40283203125,0.0,0.0,0.0004703603335656,286.5660095214844,294.1499938964844,292.2768249511719,291.94830322265625,292.7723693847656,292.2022399902344,287.4646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248820572096747e-09,0.0010032850550487,-0.0154231637716293,0.0,0.0,0.0,-0.0079106288030743,60.0,7.875129222869873,-0.0,-6.862979518018619e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4025573730469,0.0,0.0,9.41623657126911e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023742675781,0.0,0.0,9.9157499789726e-05,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,7.323740283027291e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40240478515625,0.0,0.0,9.91575070656836e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40283203125,0.0,0.0,0.0004703603335656,286.5660095214844,294.1499938964844,292.2768249511719,291.94830322265625,292.7723693847656,292.2022399902344,287.4646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248820572096747e-09,0.0010032850550487,-0.0154231637716293,0.0,0.0,0.0,-0.0079106288030743,60.0,7.875129222869873,-0.0,-6.862979518018619e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,9.425825555808842e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061584472656,0.0,0.0,9.925847552949564e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,7.331198139581829e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061889648437,0.0,0.0,9.925848280545324e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,0.0004708393244072,286.5699462890625,294.1499938964844,292.28765869140625,291.95904541015625,292.7681579589844,292.2123718261719,287.4674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.368286786795352e-09,0.0010043062502518,-0.0157361105084419,0.0,0.0,0.0,-0.0079698525369167,60.0,7.89622163772583,-0.0,-6.87696442014385e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100952148437,0.0,0.0,9.435770334675908e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,9.936319838743656e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096984863281,0.0,0.0,7.338933210121468e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,9.936320566339418e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103698730469,0.0,0.0,0.0004713360685855,286.5738525390625,294.1499938964844,292.298583984375,291.9698791503906,292.7642517089844,292.2231140136719,287.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.492181903183791e-09,0.0010053639998659,-0.0160606540739536,0.0,0.0,0.0,-0.0080312639474868,60.0,7.9179911613464355,-0.0,-6.891482939863637e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,9.455213148612528e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41748046875,0.0,0.0,9.956794383469968e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,7.354055560426787e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,9.95679511106573e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,0.0004723072925116,286.5816955566406,294.1499938964844,292.3205871582031,291.99169921875,292.7567138671875,292.2449951171875,287.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.7344205767483345e-09,0.0010074360761791,-0.0166951790452003,0.0,0.0,0.0,-0.0081513551995158,60.0,7.961981296539307,-0.0,-6.919912465264133e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,9.455213148612528e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41748046875,0.0,0.0,9.956794383469968e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,7.354055560426787e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,9.95679511106573e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,0.0004723072925116,286.5816955566406,294.1499938964844,292.3205871582031,291.99169921875,292.7567138671875,292.2449951171875,287.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.7344205767483345e-09,0.0010074360761791,-0.0166951790452003,0.0,0.0,0.0,-0.0081513551995158,60.0,7.961981296539307,-0.0,-6.919912465264133e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,9.47333246585913e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,9.975874854717404e-05,298.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,7.368148362729698e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42510986328125,0.0,0.0,9.975875582313164e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,0.000473212392535,286.58953857421875,294.1499938964844,292.3427734375,292.0137023925781,292.7498779296875,292.26763916015625,287.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093732271343,6.960166665237466e-09,0.001009366242215,-0.0172864869236946,0.0,0.0,0.0,-0.0082632666453719,60.0,8.006084442138672,-0.0,-6.946459762957602e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,9.47333246585913e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,9.975874854717404e-05,298.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,7.368148362729698e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42510986328125,0.0,0.0,9.975875582313164e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,0.000473212392535,286.58953857421875,294.1499938964844,292.3427734375,292.0137023925781,292.7498779296875,292.26763916015625,287.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093732271343,6.960166665237466e-09,0.001009366242215,-0.0172864869236946,0.0,0.0,0.0,-0.0082632666453719,60.0,8.006084442138672,-0.0,-6.946459762957602e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43280029296875,0.0,0.0,9.491151286056264e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,9.99463882180862e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,7.382006879197434e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,9.994639549404384e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330749511719,0.0,0.0,0.0004741024749819,286.5973815917969,294.1499938964844,292.364990234375,292.0357360839844,292.7431945800781,292.29022216796875,287.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112738236784,7.182167305330722e-09,0.0010112666059285,-0.0178679656237363,0.0,0.0,0.0,-0.0083733322098851,60.0,8.050024032592773,-0.0,-6.972615551603667e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43280029296875,0.0,0.0,9.491151286056264e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,9.99463882180862e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,7.382006879197434e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,9.994639549404384e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330749511719,0.0,0.0,0.0004741024749819,286.5973815917969,294.1499938964844,292.364990234375,292.0357360839844,292.7431945800781,292.29022216796875,287.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112738236784,7.182167305330722e-09,0.0010112666059285,-0.0178679656237363,0.0,0.0,0.0,-0.0083733322098851,60.0,8.050024032592773,-0.0,-6.972615551603667e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,9.505060006631538e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,0.0001000928532448,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44000244140625,0.0,0.0,7.392824772978202e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,0.0001000928605208,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0004747972416225,286.6051940917969,294.1499938964844,292.3871765136719,292.0577392578125,292.7379455566406,292.3134155273437,287.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127540444955,7.355455799995525e-09,0.0010127467103302,-0.01832184381783,0.0,0.0,0.0,-0.008459229953587,60.0,8.092226028442383,-0.0,-6.993066392624314e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,9.505060006631538e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,0.0001000928532448,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44000244140625,0.0,0.0,7.392824772978202e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,0.0001000928605208,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0004747972416225,286.6051940917969,294.1499938964844,292.3871765136719,292.0577392578125,292.7379455566406,292.3134155273437,287.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127540444955,7.355455799995525e-09,0.0010127467103302,-0.01832184381783,0.0,0.0,0.0,-0.008459229953587,60.0,8.092226028442383,-0.0,-6.993066392624314e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44415283203125,0.0,0.0,9.514449629932642e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440002441406,0.0,0.0,0.0001001917335088,298.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437866210937,0.0,0.0,7.400127651635557e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,0.0001001917407847,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,0.0004752662789542,286.6091003417969,294.1499938964844,292.3982238769531,292.06866455078125,292.7350158691406,292.3249206542969,287.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137601057067,7.472442220546327e-09,0.0010137526551261,-0.0186282414942979,0.0,0.0,0.0,-0.0085172532126307,60.0,8.114431381225586,-0.0,-7.006888580463055e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,9.52045011217706e-05,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477844238281,0.0,0.0,0.0001002549179247,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476013183594,0.0,0.0,7.404795178445056e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44781494140625,0.0,0.0,0.0001002549252007,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482116699219,0.0,0.0,0.0004755659902002,286.6130065917969,294.1499938964844,292.4092102050781,292.0795593261719,292.73248291015625,292.3365173339844,287.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143941035494,7.547194869061968e-09,0.0010143866529688,-0.0188240334391593,0.0,0.0,0.0,-0.0085542853921651,60.0,8.134629249572754,-0.0,-7.015729863724118e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,9.532887634122744e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,0.0001003858924377,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,7.414468564093113e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45538330078125,0.0,0.0,0.0001003858997137,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557800292969,0.0,0.0,0.0004761872987728,286.6208190917969,294.1499938964844,292.4309387207031,292.10113525390625,292.7274780273437,292.3594665527344,287.50396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157218202948,7.702159798839148e-09,0.0010157140204682,-0.0192298926413059,0.0,0.0,0.0,-0.0086311195045709,60.0,8.176021575927734,-0.0,-7.034072524447765e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
