time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988480,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,9.532887634122744e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,0.0001003858924377,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,7.414468564093113e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45538330078125,0.0,0.0,0.0001003858997137,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557800292969,0.0,0.0,0.0004761872987728,286.6208190917969,294.1499938964844,292.4309387207031,292.10113525390625,292.7274780273437,292.3594665527344,287.50396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157218202948,7.702159798839148e-09,0.0010157140204682,-0.0192298926413059,0.0,0.0,0.0,-0.0086311195045709,60.0,8.176021575927734,-0.0,-7.034072524447765e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631042480469,0.0,0.0,9.54399147303775e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46295166015625,0.0,0.0,0.0001005028243525,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627380371094,0.0,0.0,7.423105125781149e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,0.0001005028316285,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,0.0004767419595737,286.6286315917969,294.1499938964844,292.45233154296875,292.1223449707031,292.7226257324219,292.3825988769531,287.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.84049891677796e-09,0.0010168941225856,-0.0195922069251537,0.0,0.0,0.0,-0.0086996862664818,60.0,8.21664047241211,-0.0,-7.05046829807543e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631042480469,0.0,0.0,9.54399147303775e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46295166015625,0.0,0.0,0.0001005028243525,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627380371094,0.0,0.0,7.423105125781149e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,0.0001005028316285,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,0.0004767419595737,286.6286315917969,294.1499938964844,292.45233154296875,292.1223449707031,292.7226257324219,292.3825988769531,287.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.84049891677796e-09,0.0010168941225856,-0.0195922069251537,0.0,0.0,0.0,-0.0086996862664818,60.0,8.21664047241211,-0.0,-7.05046829807543e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706726074219,0.0,0.0,9.552427218295634e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,0.0001005916565191,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,7.429666584357619e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,0.000100591663795,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0004771633539348,286.6364440917969,294.1499938964844,292.4732360839844,292.14306640625,292.7182922363281,292.4052429199219,287.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945599733716335e-09,0.001017793547362,-0.0198674611747264,0.0,0.0,0.0,-0.008751792833209,60.0,8.254680633544922,-0.0,-7.062937612545285e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706726074219,0.0,0.0,9.552427218295634e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,0.0001005916565191,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,7.429666584357619e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,0.000100591663795,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0004771633539348,286.6364440917969,294.1499938964844,292.4732360839844,292.14306640625,292.7182922363281,292.4052429199219,287.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945599733716335e-09,0.001017793547362,-0.0198674611747264,0.0,0.0,0.0,-0.008751792833209,60.0,8.254680633544922,-0.0,-7.062937612545285e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.558090096106751e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,0.0001006512902677,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,7.434070721501485e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,0.0001006512902677,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784851074219,0.0,0.0,0.000477446214063,286.64422607421875,294.1499938964844,292.4935607910156,292.1632385253906,292.71453857421875,292.4272766113281,287.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184043785557,8.016146857414697e-09,0.0010183963458985,-0.0200522188097238,0.0,0.0,0.0,-0.0087867639958858,60.0,8.289618492126465,-0.0,-7.071313490314425e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.558090096106751e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,0.0001006512902677,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,7.434070721501485e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,0.0001006512902677,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784851074219,0.0,0.0,0.000477446214063,286.64422607421875,294.1499938964844,292.4935607910156,292.1632385253906,292.71453857421875,292.4272766113281,287.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184043785557,8.016146857414697e-09,0.0010183963458985,-0.0200522188097238,0.0,0.0,0.0,-0.0087867639958858,60.0,8.289618492126465,-0.0,-7.071313490314425e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,9.560726903146131e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,0.0001006790553219,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4816589355469,0.0,0.0,7.436121813952923e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819030761719,0.0,0.0,0.0001006790625979,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,0.0004775779379997,286.6481018066406,294.1499938964844,292.50347900390625,292.1730651855469,292.7126770019531,292.4382629394531,287.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186851723119,8.048999688980985e-09,0.0010186771396547,-0.0201382562518119,0.0,0.0,0.0,-0.0088030491024255,60.0,8.306879043579102,-0.0,-7.075215080476482e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,9.562076593283564e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,0.0001006932725431,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,7.43717173463665e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,0.000100693279819,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4860534667969,0.0,0.0,0.0004776453715749,286.6519775390625,294.1499938964844,292.5132141113281,292.1827087402344,292.7110290527344,292.44891357421875,287.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188284795731,8.065818235536426e-09,0.0010188204469159,-0.0201823059469461,0.0,0.0,0.0,-0.0088113844394683,60.0,8.32266902923584,-0.0,-7.077213837192178e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49334716796875,0.0,0.0,9.56397198024206e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,0.0001007132232189,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.0,7.438645116053522e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,0.0001007132304948,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935913085937,0.0,0.0,0.0004777400172315,286.65972900390625,294.1499938964844,292.53204345703125,292.2013854980469,292.7079772949219,292.4698181152344,287.5323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190331377089,8.089426017932055e-09,0.0010190249886363,-0.0202441271394491,0.0,0.0,0.0,-0.0088231014087796,60.0,8.352678298950195,-0.0,-7.080018349370222e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49334716796875,0.0,0.0,9.56397198024206e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,0.0001007132232189,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.0,7.438645116053522e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,0.0001007132304948,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935913085937,0.0,0.0,0.0004777400172315,286.65972900390625,294.1499938964844,292.53204345703125,292.2013854980469,292.7079772949219,292.4698181152344,287.5323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190331377089,8.089426017932055e-09,0.0010190249886363,-0.0202441271394491,0.0,0.0,0.0,-0.0088231014087796,60.0,8.352678298950195,-0.0,-7.080018349370222e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,9.562858758727089e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.500732421875,0.0,0.0,0.0001007015089271,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50054931640625,0.0,0.0,7.437780004693195e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007629394531,0.0,0.0,0.0001007015162031,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,0.0004776844289153,286.6674499511719,294.1499938964844,292.54998779296875,292.2191772460937,292.7053527832031,292.4897766113281,287.5380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189126478508,8.075559776443697e-09,0.0010189046151936,-0.0202078148722648,0.0,0.0,0.0,-0.0088162180036306,60.0,8.379104614257812,-0.0,-7.078370600765993e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,9.562858758727089e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.500732421875,0.0,0.0,0.0001007015089271,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50054931640625,0.0,0.0,7.437780004693195e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007629394531,0.0,0.0,0.0001007015162031,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,0.0004776844289153,286.6674499511719,294.1499938964844,292.54998779296875,292.2191772460937,292.7053527832031,292.4897766113281,287.5380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189126478508,8.075559776443697e-09,0.0010189046151936,-0.0202078148722648,0.0,0.0,0.0,-0.0088162180036306,60.0,8.379104614257812,-0.0,-7.078370600765993e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083923339844,0.0,0.0,9.56154181039892e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082702636719,0.0,0.0,0.0001006876409519,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080871582031,0.0,0.0,7.436755549861118e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082702636719,0.0,0.0,0.0001006876482279,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086364746094,0.0,0.0,0.0004776186542585,286.6751708984375,294.1499938964844,292.5673522949219,292.2356262207031,292.7029113769531,292.5093688964844,287.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187739972025,8.059152456496577e-09,0.0010187659645453,-0.0201648436486721,0.0,0.0,0.0,-0.0088080922141671,60.0,8.403911590576172,-0.0,-7.076420871499067e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083923339844,0.0,0.0,9.56154181039892e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082702636719,0.0,0.0,0.0001006876409519,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080871582031,0.0,0.0,7.436755549861118e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082702636719,0.0,0.0,0.0001006876482279,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086364746094,0.0,0.0,0.0004776186542585,286.6751708984375,294.1499938964844,292.5673522949219,292.2356262207031,292.7029113769531,292.5093688964844,287.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187739972025,8.059152456496577e-09,0.0010187659645453,-0.0201648436486721,0.0,0.0,0.0,-0.0088080922141671,60.0,8.403911590576172,-0.0,-7.076420871499067e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,9.561047045281156e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157470703125,0.0,0.0,0.0001006824240903,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155639648437,0.0,0.0,7.436370651703328e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,0.0001006824313662,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5161437988281,0.0,0.0,0.0004775939451064,286.682861328125,294.1499938964844,292.58447265625,292.2503967285156,292.70135498046875,292.52789306640625,287.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187196312472,8.05297961647966e-09,0.0010187114821746,-0.020148679614067,0.0,0.0,0.0,-0.0088050244376063,60.0,8.42269229888916,-0.0,-7.0756883019385e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,9.561047045281156e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157470703125,0.0,0.0,0.0001006824240903,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155639648437,0.0,0.0,7.436370651703328e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,0.0001006824313662,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5161437988281,0.0,0.0,0.0004775939451064,286.682861328125,294.1499938964844,292.58447265625,292.2503967285156,292.70135498046875,292.52789306640625,287.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187196312472,8.05297961647966e-09,0.0010187114821746,-0.020148679614067,0.0,0.0,0.0,-0.0088050244376063,60.0,8.42269229888916,-0.0,-7.0756883019385e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,9.560394391883165e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195007324219,0.0,0.0,0.0001006755555863,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51934814453125,0.0,0.0,7.435862789861858e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51953125,0.0,0.0,0.0001006755628623,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198974609375,0.0,0.0,0.0004775613488163,286.68670654296875,294.1499938964844,292.59295654296875,292.2571716308594,292.7004089355469,292.537353515625,287.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186516446992,8.044852783939405e-09,0.001018643612042,-0.0201273951679468,0.0,0.0,0.0,-0.0088010029867291,60.0,8.433385848999023,-0.0,-7.0747226743606e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234069824219,0.0,0.0,9.560307080391794e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52325439453125,0.0,0.0,0.0001006746388156,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231018066406,0.0,0.0,7.435795123456046e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,0.0001006746460916,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,0.0004775569832418,286.6905212402344,294.1499938964844,292.6014404296875,292.2635498046875,292.6996459960937,292.54656982421875,287.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043762989018433e-09,0.0010186336003243,-0.0201245415955781,0.0,0.0,0.0,-0.0088004590943455,60.0,8.442461967468262,-0.0,-7.074593355582692e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,9.560447506373748e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53076171875,0.0,0.0,0.000100676115835,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53057861328125,0.0,0.0,7.435904262820259e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,0.000100676123111,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,0.0004775639972649,286.6981811523437,294.1499938964844,292.6182556152344,292.2752380371094,292.6982727050781,292.5648193359375,287.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045510924148402e-09,0.0010186474537476,-0.020129119977355,0.0,0.0,0.0,-0.008801320567727,60.0,8.459501266479492,-0.0,-7.074800834061534e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,9.560447506373748e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53076171875,0.0,0.0,0.000100676115835,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53057861328125,0.0,0.0,7.435904262820259e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,0.000100676123111,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,0.0004775639972649,286.6981811523437,294.1499938964844,292.6182556152344,292.2752380371094,292.6982727050781,292.5648193359375,287.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045510924148402e-09,0.0010186474537476,-0.020129119977355,0.0,0.0,0.0,-0.008801320567727,60.0,8.459501266479492,-0.0,-7.074800834061534e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,9.561204205965625e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,0.0001006840830086,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380859375,0.0,0.0,7.436492887791246e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,0.0001006840902846,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53863525390625,0.0,0.0,0.0004776018031407,286.7058410644531,294.1499938964844,292.635009765625,292.2854919433594,292.6971435546875,292.5827331542969,287.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.47458267211914,-0.0,-7.075919938870356e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,9.561204205965625e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,0.0001006840830086,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380859375,0.0,0.0,7.436492887791246e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,0.0001006840902846,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53863525390625,0.0,0.0,0.0004776018031407,286.7058410644531,294.1499938964844,292.635009765625,292.2854919433594,292.6971435546875,292.5827331542969,287.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.47458267211914,-0.0,-7.075919938870356e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458679199219,0.0,0.0,9.563235653331505e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54571533203125,0.0,0.0,0.000100705474324,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.0,7.438072498189285e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457458496094,0.0,0.0,0.0001007054816,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54608154296875,0.0,0.0,0.0004777032590936,286.71343994140625,294.1499938964844,292.6517028808594,292.2944641113281,292.697021484375,292.60009765625,287.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189524618908,8.080239588537097e-09,0.0010189444292336,-0.0202200710773468,0.0,0.0,0.0,-0.0088185369968414,60.0,8.484399795532227,-0.0,-7.078926955728093e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458679199219,0.0,0.0,9.563235653331505e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54571533203125,0.0,0.0,0.000100705474324,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.0,7.438072498189285e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457458496094,0.0,0.0,0.0001007054816,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54608154296875,0.0,0.0,0.0004777032590936,286.71343994140625,294.1499938964844,292.6517028808594,292.2944641113281,292.697021484375,292.60009765625,287.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189524618908,8.080239588537097e-09,0.0010189444292336,-0.0202200710773468,0.0,0.0,0.0,-0.0088185369968414,60.0,8.484399795532227,-0.0,-7.078926955728093e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533142089844,0.0,0.0,9.564757056068628e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531921386719,0.0,0.0,0.0001007214959827,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530090332031,0.0,0.0,7.439256296493113e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55322265625,0.0,0.0,0.0001007215032586,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,0.0004777792782988,286.7210388183594,294.1499938964844,292.6684265136719,292.3022155761719,292.6966552734375,292.6176147460937,287.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099193316013498e-09,0.0010191061301156,-0.0202697087079286,0.0,0.0,0.0,-0.0088279312476515,60.0,8.495713233947754,-0.0,-7.081179376200454e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533142089844,0.0,0.0,9.564757056068628e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531921386719,0.0,0.0,0.0001007214959827,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530090332031,0.0,0.0,7.439256296493113e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55322265625,0.0,0.0,0.0001007215032586,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,0.0004777792782988,286.7210388183594,294.1499938964844,292.6684265136719,292.3022155761719,292.6966552734375,292.6176147460937,287.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099193316013498e-09,0.0010191061301156,-0.0202697087079286,0.0,0.0,0.0,-0.0088279312476515,60.0,8.495713233947754,-0.0,-7.081179376200454e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,9.565999789629132e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569152832031,0.0,0.0,0.0001007345781545,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,7.440222543664277e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55694580078125,0.0,0.0,0.0001007345854304,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572814941406,0.0,0.0,0.0004778413567692,286.724853515625,294.1499938964844,292.6767883300781,292.3056640625,292.6966247558594,292.62628173828125,287.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467604222571e-09,0.0010192395420745,-0.0203102566301822,0.0,0.0,0.0,-0.008835612796247,60.0,8.500057220458984,-0.0,-7.083019681886071e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.560791015625,0.0,0.0,9.567300003254786e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606384277344,0.0,0.0,0.0001007482715067,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604858398437,0.0,0.0,7.441233901772648e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606689453125,0.0,0.0,0.0001007482787827,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610046386719,0.0,0.0,0.0004779062874149,286.7286376953125,294.1499938964844,292.6851806640625,292.308837890625,292.6966247558594,292.63494873046875,287.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130874640244201e-09,0.0010193783091381,-0.0203526765108108,0.0,0.0,0.0,-0.0088436435908079,60.0,8.50416374206543,-0.0,-7.084944542157245e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,9.570187103236094e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680847167969,0.0,0.0,0.0001007786777336,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,7.443479262292385e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.568115234375,0.0,0.0,0.0001007786777336,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684509277344,0.0,0.0,0.0004780504968948,286.7362365722656,294.1499938964844,292.7019958496094,292.314453125,292.69683837890625,292.6522216796875,287.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166843201706797e-09,0.0010196849470958,-0.0204468742012977,0.0,0.0,0.0,-0.0088614700362086,60.0,8.5114107131958,-0.0,-7.089221298883785e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,9.570187103236094e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680847167969,0.0,0.0,0.0001007786777336,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,7.443479262292385e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.568115234375,0.0,0.0,0.0001007786777336,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684509277344,0.0,0.0,0.0004780504968948,286.7362365722656,294.1499938964844,292.7019958496094,292.314453125,292.69683837890625,292.6522216796875,287.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166843201706797e-09,0.0010196849470958,-0.0204468742012977,0.0,0.0,0.0,-0.0088614700362086,60.0,8.5114107131958,-0.0,-7.089221298883785e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,9.573679562890902e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,0.0001008154576993,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57537841796875,0.0,0.0,7.446196104865521e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,0.0001008154576993,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758972167969,0.0,0.0,0.0004782249743584,286.7438049316406,294.1499938964844,292.7189636230469,292.3191223144531,292.69744873046875,292.6695251464844,287.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608308315277,0.0,0.0,0.0,-0.0088830422610044,60.0,8.516497611999512,-0.0,-7.094396181628326e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,9.573679562890902e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,0.0001008154576993,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57537841796875,0.0,0.0,7.446196104865521e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,0.0001008154576993,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758972167969,0.0,0.0,0.0004782249743584,286.7438049316406,294.1499938964844,292.7189636230469,292.3191223144531,292.69744873046875,292.6695251464844,287.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608308315277,0.0,0.0,0.0,-0.0088830422610044,60.0,8.516497611999512,-0.0,-7.094396181628326e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830993652344,0.0,0.0,9.577425225870684e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829772949219,0.0,0.0,0.0001008548933896,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58282470703125,0.0,0.0,7.449108670698479e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830078125,0.0,0.0,0.0001008549006655,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58331298828125,0.0,0.0,0.0004784120537806,286.7513427734375,294.1499938964844,292.736083984375,292.32293701171875,292.6982421875,292.6868591308594,287.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257016403945272e-09,0.0010204559657722,-0.0206830240786075,0.0,0.0,0.0,-0.0089061735197901,60.0,8.520710945129395,-0.0,-7.09994765202282e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830993652344,0.0,0.0,9.577425225870684e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829772949219,0.0,0.0,0.0001008548933896,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58282470703125,0.0,0.0,7.449108670698479e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830078125,0.0,0.0,0.0001008549006655,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58331298828125,0.0,0.0,0.0004784120537806,286.7513427734375,294.1499938964844,292.736083984375,292.32293701171875,292.6982421875,292.6868591308594,287.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257016403945272e-09,0.0010204559657722,-0.0206830240786075,0.0,0.0,0.0,-0.0089061735197901,60.0,8.520710945129395,-0.0,-7.09994765202282e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,9.5817020337563e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,0.0001008999315672,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902404785156,0.0,0.0,7.452435238519683e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,0.0001008999388432,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,0.000478625705,286.7588806152344,294.1499938964844,292.75341796875,292.3260192871094,292.699462890625,292.704345703125,287.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.523117065429688,-0.0,-7.106289956482216e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,9.5817020337563e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,0.0001008999315672,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902404785156,0.0,0.0,7.452435238519683e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,0.0001008999388432,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,0.000478625705,286.7588806152344,294.1499938964844,292.75341796875,292.3260192871094,292.699462890625,292.704345703125,287.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.523117065429688,-0.0,-7.106289956482216e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59423828125,0.0,0.0,9.583927021594718e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941162109375,0.0,0.0,0.0001009233601507,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939636230469,0.0,0.0,7.454165461240336e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941467285156,0.0,0.0,0.0001009233674267,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5944519042969,0.0,0.0,0.0004787368525285,286.7626342773437,294.1499938964844,292.7621765136719,292.3273010253906,292.7001647949219,292.713134765625,287.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.0208951570093631,0.0,0.0,0.0,-0.0089463340118527,60.0,8.524004936218262,-0.0,-7.109591138032556e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59796142578125,0.0,0.0,9.586240048520268e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59783935546875,0.0,0.0,0.0001009477200568,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976867675781,0.0,0.0,7.455964805558324e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978698730469,0.0,0.0,0.0001009477200568,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5981750488281,0.0,0.0,0.0004788523947354,286.76641845703125,294.1499938964844,292.7710266113281,292.32843017578125,292.700927734375,292.7219543457031,287.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366838777362773e-09,0.0010213957866653,-0.0209706220775842,0.0,0.0,0.0,-0.0089606205001473,60.0,8.524612426757812,-0.0,-7.113023059446277e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
