time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990820,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053771972656,0.0,0.0,9.591050911694764e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6052551269531,0.0,0.0,0.0001009983825497,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051025390625,0.0,0.0,7.459706830559298e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60528564453125,0.0,0.0,0.0001009983898256,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.0,0.0,0.0004790927050635,286.77392578125,294.1499938964844,292.7889099121094,292.3302917480469,292.7026672363281,292.73974609375,287.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275964975357,0.0,0.0,0.0,-0.0089903324842453,60.0,8.52528190612793,-0.0,-7.120164724483402e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053771972656,0.0,0.0,9.591050911694764e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6052551269531,0.0,0.0,0.0001009983825497,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051025390625,0.0,0.0,7.459706830559298e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60528564453125,0.0,0.0,0.0001009983898256,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.0,0.0,0.0004790927050635,286.77392578125,294.1499938964844,292.7889099121094,292.3302917480469,292.7026672363281,292.73974609375,287.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275964975357,0.0,0.0,0.0,-0.0089903324842453,60.0,8.52528190612793,-0.0,-7.120164724483402e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61279296875,0.0,0.0,9.596200834494084e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126708984375,0.0,0.0,0.0001010526102618,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125183105469,0.0,0.0,7.463712245225906e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126708984375,0.0,0.0,0.0001010526175377,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61297607421875,0.0,0.0,0.0004793499538209,286.78143310546875,294.1499938964844,292.80712890625,292.3316650390625,292.7047424316406,292.7578125,287.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.524894714355469,-0.0,-7.127812295948388e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61279296875,0.0,0.0,9.596200834494084e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126708984375,0.0,0.0,0.0001010526102618,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125183105469,0.0,0.0,7.463712245225906e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126708984375,0.0,0.0,0.0001010526175377,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61297607421875,0.0,0.0,0.0004793499538209,286.78143310546875,294.1499938964844,292.80712890625,292.3316650390625,292.7047424316406,292.7578125,287.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.524894714355469,-0.0,-7.127812295948388e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62017822265625,0.0,0.0,9.601573401596396e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0001011091881082,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,7.467890827683732e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200866699219,0.0,0.0,0.0001011091953841,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203918457031,0.0,0.0,0.0004796183493454,286.7889099121094,294.1499938964844,292.82574462890625,292.3326721191406,292.7071228027344,292.7761535644531,287.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557877073656073e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.523787498474121,-0.0,-7.13579595412739e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62017822265625,0.0,0.0,9.601573401596396e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0001011091881082,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,7.467890827683732e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200866699219,0.0,0.0,0.0001011091953841,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203918457031,0.0,0.0,0.0004796183493454,286.7889099121094,294.1499938964844,292.82574462890625,292.3326721191406,292.7071228027344,292.7761535644531,287.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557877073656073e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.523787498474121,-0.0,-7.13579595412739e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275939941406,0.0,0.0,9.607127140043303e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,0.0001011676722555,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273193359375,0.0,0.0,7.472210563719273e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,0.0001011676795314,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277770996094,0.0,0.0,0.0004798957670573,286.79638671875,294.1499938964844,292.84478759765625,292.3334045410156,292.70977783203125,292.7947998046875,287.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236203670501,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.522165298461914,-0.0,-7.144053171259658e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275939941406,0.0,0.0,9.607127140043303e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,0.0001011676722555,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273193359375,0.0,0.0,7.472210563719273e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,0.0001011676795314,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277770996094,0.0,0.0,0.0004798957670573,286.79638671875,294.1499938964844,292.84478759765625,292.3334045410156,292.70977783203125,292.7947998046875,287.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236203670501,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.522165298461914,-0.0,-7.144053171259658e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312866210937,0.0,0.0,9.60998731898144e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.0001011977874441,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6310119628906,0.0,0.0,7.474434823961928e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311950683594,0.0,0.0,0.00010119779472,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314697265625,0.0,0.0,0.0004800386086571,286.80010986328125,294.1499938964844,292.8544616699219,292.33367919921875,292.7112731933594,292.8043212890625,287.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453967779874,0.0,0.0,0.0,-0.009107288904488,60.0,8.521125793457031,-0.0,-7.148306480075918e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6349792480469,0.0,0.0,9.612876601750032e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348571777344,0.0,0.0,0.0001012282154988,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347045898437,0.0,0.0,7.47668236726895e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348876953125,0.0,0.0,0.0001012282227748,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351623535156,0.0,0.0,0.0004801829636562,286.8038635253906,294.1499938964844,292.8642883300781,292.3339233398437,292.7127990722656,292.8139343261719,287.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.009125136770308,60.0,8.520012855529785,-0.0,-7.152605974170001e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423645019531,0.0,0.0,9.618722106097266e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422424316406,0.0,0.0,0.0001012897701002,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64208984375,0.0,0.0,7.481228385586292e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64227294921875,0.0,0.0,0.0001012897773762,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425476074219,0.0,0.0,0.0004804749332834,286.8113098144531,294.1499938964844,292.8843078613281,292.3343811035156,292.7160339355469,292.83331298828125,287.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.517654418945312,-0.0,-7.161306569969383e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423645019531,0.0,0.0,9.618722106097266e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422424316406,0.0,0.0,0.0001012897701002,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64208984375,0.0,0.0,7.481228385586292e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64227294921875,0.0,0.0,0.0001012897773762,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425476074219,0.0,0.0,0.0004804749332834,286.8113098144531,294.1499938964844,292.8843078613281,292.3343811035156,292.7160339355469,292.83331298828125,287.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.517654418945312,-0.0,-7.161306569969383e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497497558594,0.0,0.0,9.624919766793028e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496276855469,0.0,0.0,0.00010135503544,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,7.486048707505688e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,0.000101355042716,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,0.0004807845398318,286.8187561035156,294.1499938964844,292.90484619140625,292.3348083496094,292.7196044921875,292.8532409667969,287.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.515183448791504,-0.0,-7.17053794119238e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497497558594,0.0,0.0,9.624919766793028e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496276855469,0.0,0.0,0.00010135503544,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,7.486048707505688e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,0.000101355042716,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,0.0004807845398318,286.8187561035156,294.1499938964844,292.90484619140625,292.3348083496094,292.7196044921875,292.8532409667969,287.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.515183448791504,-0.0,-7.17053794119238e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571044921875,0.0,0.0,9.631896682549268e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,0.00010142850806,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568603515625,0.0,0.0,7.491475844290107e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,0.000101428515336,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,0.0004811330582015,286.826171875,294.1499938964844,292.9259948730469,292.3353576660156,292.7233581542969,292.8733825683594,287.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935668205367621e-09,0.0010262585710734,-0.0224601831287145,0.0,0.0,0.0,-0.0092426072806119,60.0,8.513065338134766,-0.0,-7.180937444672963e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571044921875,0.0,0.0,9.631896682549268e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,0.00010142850806,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568603515625,0.0,0.0,7.491475844290107e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,0.000101428515336,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,0.0004811330582015,286.826171875,294.1499938964844,292.9259948730469,292.3353576660156,292.7233581542969,292.8733825683594,287.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935668205367621e-09,0.0010262585710734,-0.0224601831287145,0.0,0.0,0.0,-0.0092426072806119,60.0,8.513065338134766,-0.0,-7.180937444672963e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644897460937,0.0,0.0,9.640986536396667e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,0.0001015242305584,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66424560546875,0.0,0.0,7.498545164708048e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643981933594,0.0,0.0,0.0001015242305584,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646728515625,0.0,0.0,0.0004815871070604,286.8336181640625,294.1499938964844,292.9477844238281,292.3360595703125,292.7275390625,292.8943786621094,287.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272362269461,9.048918947485164e-09,0.0010272272629663,-0.0227567311376333,0.0,0.0,0.0,-0.0092987520620226,60.0,8.512226104736328,-0.0,-7.194497442242209e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644897460937,0.0,0.0,9.640986536396667e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,0.0001015242305584,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66424560546875,0.0,0.0,7.498545164708048e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643981933594,0.0,0.0,0.0001015242305584,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646728515625,0.0,0.0,0.0004815871070604,286.8336181640625,294.1499938964844,292.9477844238281,292.3360595703125,292.7275390625,292.8943786621094,287.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272362269461,9.048918947485164e-09,0.0010272272629663,-0.0227567311376333,0.0,0.0,0.0,-0.0092987520620226,60.0,8.512226104736328,-0.0,-7.194497442242209e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.0,0.0,9.645777754485609e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680603027344,0.0,0.0,0.0001015746820485,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679382324219,0.0,0.0,7.502271910198033e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680908203125,0.0,0.0,0.0001015746893244,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683654785156,0.0,0.0,0.0004818264569621,286.8373107910156,294.1499938964844,292.9589233398437,292.3365173339844,292.7297668457031,292.9051208496094,287.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108614307251628e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.512154579162598,-0.0,-7.20164976542037e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.671875,0.0,0.0,9.650613355915992e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717529296875,0.0,0.0,0.0001016256064758,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716003417969,0.0,0.0,7.506032852688804e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717834472656,0.0,0.0,0.0001016256064758,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720275878906,0.0,0.0,0.0004820679896511,286.8410339355469,294.1499938964844,292.9702453613281,292.3370666503906,292.7320861816406,292.91607666015625,287.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168860337638309e-09,0.0010282534640282,-0.0230707880109548,0.0,0.0,0.0,-0.0093582151457667,60.0,8.512321472167969,-0.0,-7.208872432329373e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,9.6600255346857e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791076660156,0.0,0.0,0.0001017247195704,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,7.513353921240196e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,0.0001017247268464,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,0.0004825381620321,286.84844970703125,294.1499938964844,292.9934387207031,292.3384094238281,292.7370300292969,292.93853759765625,287.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.51296329498291,-0.0,-7.222940467954686e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,9.6600255346857e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791076660156,0.0,0.0,0.0001017247195704,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,7.513353921240196e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,0.0001017247268464,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,0.0004825381620321,286.84844970703125,294.1499938964844,292.9934387207031,292.3384094238281,292.7370300292969,292.93853759765625,287.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.51296329498291,-0.0,-7.222940467954686e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68658447265625,0.0,0.0,9.668997518019752e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864929199219,0.0,0.0,0.0001018191978801,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68634033203125,0.0,0.0,7.520331564592198e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864929199219,0.0,0.0,0.000101819205156,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,0.0004829863319173,286.8558349609375,294.1499938964844,293.0173645019531,292.3402709960937,292.7420959472656,292.9612731933594,287.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397907341224254e-09,0.0010302113369107,-0.0236705150455236,0.0,0.0,0.0,-0.0094717601314187,60.0,8.51368236541748,-0.0,-7.23636333077593e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68658447265625,0.0,0.0,9.668997518019752e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864929199219,0.0,0.0,0.0001018191978801,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68634033203125,0.0,0.0,7.520331564592198e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864929199219,0.0,0.0,0.000101819205156,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,0.0004829863319173,286.8558349609375,294.1499938964844,293.0173645019531,292.3402709960937,292.7420959472656,292.9612731933594,287.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397907341224254e-09,0.0010302113369107,-0.0236705150455236,0.0,0.0,0.0,-0.0094717601314187,60.0,8.51368236541748,-0.0,-7.23636333077593e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939392089844,0.0,0.0,9.675658657215536e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,0.0001018893453874,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936950683594,0.0,0.0,7.525512774009258e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,0.0001018893526634,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941223144531,0.0,0.0,0.0004833190760109,286.8632202148437,294.1499938964844,293.0421142578125,292.3426513671875,292.74774169921875,292.9851379394531,287.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480901397296291e-09,0.0010309211211279,-0.0238878149539232,0.0,0.0,0.0,-0.00951290410012,60.0,8.514466285705566,-0.0,-7.246337219157797e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939392089844,0.0,0.0,9.675658657215536e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,0.0001018893453874,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936950683594,0.0,0.0,7.525512774009258e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,0.0001018893526634,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941223144531,0.0,0.0,0.0004833190760109,286.8632202148437,294.1499938964844,293.0421142578125,292.3426513671875,292.74774169921875,292.9851379394531,287.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480901397296291e-09,0.0010309211211279,-0.0238878149539232,0.0,0.0,0.0,-0.00951290410012,60.0,8.514466285705566,-0.0,-7.246337219157797e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012939453125,0.0,0.0,9.681085793999956e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012023925781,0.0,0.0,0.0001019464907585,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010498046875,0.0,0.0,7.529733557021245e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012023925781,0.0,0.0,0.0001019464980345,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70147705078125,0.0,0.0,0.0004835901490878,286.87060546875,294.1499938964844,293.0677185058594,292.345703125,292.7536315917969,293.00946044921875,287.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548515755852804e-09,0.0010315014515072,-0.0240648426115512,0.0,0.0,0.0,-0.0095464345067739,60.0,8.515146255493164,-0.0,-7.254467959683097e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012939453125,0.0,0.0,9.681085793999956e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012023925781,0.0,0.0,0.0001019464907585,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010498046875,0.0,0.0,7.529733557021245e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012023925781,0.0,0.0,0.0001019464980345,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70147705078125,0.0,0.0,0.0004835901490878,286.87060546875,294.1499938964844,293.0677185058594,292.345703125,292.7536315917969,293.00946044921875,287.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548515755852804e-09,0.0010315014515072,-0.0240648426115512,0.0,0.0,0.0,-0.0095464345067739,60.0,8.515146255493164,-0.0,-7.254467959683097e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049865722656,0.0,0.0,9.683015377959237e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048645019531,0.0,0.0,0.0001019668125081,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,7.531234587077051e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,0.0001019668125081,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70513916015625,0.0,0.0,0.0004836865409743,286.8742980957031,294.1499938964844,293.0808410644531,292.3475036621094,292.7566833496094,293.0218811035156,287.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572552528425149e-09,0.0010317043634131,-0.0241277776658535,0.0,0.0,0.0,-0.0095583368092775,60.0,8.515393257141113,-0.0,-7.257359868617641e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086486816406,0.0,0.0,9.684418182587252e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,0.0001019815827021,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,7.532325980719179e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70855712890625,0.0,0.0,0.000101981589978,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70880126953125,0.0,0.0,0.000483756622998,286.87799072265625,294.1499938964844,293.0942077636719,292.3495178222656,292.7598571777344,293.03448486328125,287.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590030991546428e-09,0.001031853724271,-0.0241735428571701,0.0,0.0,0.0,-0.0095670018345117,60.0,8.51562786102295,-0.0,-7.259463075115492e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,9.686297562438996e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71588134765625,0.0,0.0,0.0001020013733068,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157592773437,0.0,0.0,7.533787720603868e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159118652344,0.0,0.0,0.0001020013805828,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161560058594,0.0,0.0,0.000483850511955,286.8853454589844,294.1499938964844,293.1216125488281,292.3541564941406,292.76641845703125,293.0601501464844,287.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613448703760241e-09,0.0010320564033463,-0.0242348499596118,0.0,0.0,0.0,-0.0095786228775978,60.0,8.5161714553833,-0.0,-7.262281087605515e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,9.686297562438996e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71588134765625,0.0,0.0,0.0001020013733068,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157592773437,0.0,0.0,7.533787720603868e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159118652344,0.0,0.0,0.0001020013805828,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161560058594,0.0,0.0,0.000483850511955,286.8853454589844,294.1499938964844,293.1216125488281,292.3541564941406,292.76641845703125,293.0601501464844,287.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613448703760241e-09,0.0010320564033463,-0.0242348499596118,0.0,0.0,0.0,-0.0095786228775978,60.0,8.5161714553833,-0.0,-7.262281087605515e-08,0.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.0,0.050000000745058,9.68623935477808e-05,298.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.050000000745058,0.0001020007694023,298.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230529785156,0.0,0.050000000745058,7.53374260966666e-05,298.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.050000000745058,0.0001020007694023,298.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72344970703125,0.0,0.050000000745058,0.000483847601572,286.8926696777344,286.19000244140625,293.1499938964844,292.3597717285156,292.7738342285156,293.0878295898437,287.7157287597656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612723061991346e-09,0.0010320483706891,-0.0242329537868499,0.0,0.0,0.0,-0.0095782540738582,60.0,8.518533706665039,-0.0,-7.262193690849017e-08,1.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.0,0.050000000745058,9.68623935477808e-05,298.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.050000000745058,0.0001020007694023,298.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230529785156,0.0,0.050000000745058,7.53374260966666e-05,298.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.050000000745058,0.0001020007694023,298.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72344970703125,0.0,0.050000000745058,0.000483847601572,286.8926696777344,286.19000244140625,293.1499938964844,292.3597717285156,292.7738342285156,293.0878295898437,287.7157287597656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612723061991346e-09,0.0010320483706891,-0.0242329537868499,0.0,0.0,0.0,-0.0095782540738582,60.0,8.518533706665039,-0.0,-7.262193690849017e-08,1.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.412353515625,0.6336023211479187,0.050000000745058,0.0408190488815307,298.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4123229980469,0.6336023211479187,0.050000000745058,0.0429844222962856,298.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41229248046875,0.6336023211479187,0.050000000745058,0.0317481495440006,298.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4123229980469,0.6336023211479187,0.050000000745058,0.0429844222962856,298.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4123840332031,0.6336023211479187,0.050000000745058,0.2038995772600174,287.5350646972656,286.17108154296875,293.1652526855469,292.36328125,296.5675354003906,297.528076171875,287.9081726074219,1.0,0.1097065657377243,0.0680738687515258,0.0680738687515258,1.0,1.0,-0.4343621134757995,0.0001677608815953,0.4341943562030792,-0.1315488517284393,0.0,0.0,0.0,10.209210395812988,60.0,1151.43896484375,0.0,12.27327823638916,1.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670349121094,0.6315957307815552,0.050000000745058,0.0452494584023952,298.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670349121094,0.6315957307815552,0.050000000745058,0.0476498566567897,298.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670349121094,0.6315957307815552,0.050000000745058,0.0351940244436264,298.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670349121094,0.6315957307815552,0.050000000745058,0.0476498566567897,298.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670654296875,0.6315957307815552,0.050000000745058,0.2260304093360901,288.47576904296875,286.1501770019531,293.1820983886719,292.3677673339844,297.13922119140625,298.7557067871094,289.14892578125,1.0,0.1210905611515045,0.1361477375030517,0.1361477375030517,1.0,1.0,-0.4821381568908691,0.0090159932151436,0.4731221795082092,-0.1334555149078369,0.0,0.0,0.0,12.498231887817385,60.0,2416.0517578125,0.0,16.685039520263672,1.0,280.80596923828125,283.4833984375,298.4960021972656,300.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0735068979563733e-21,-1.5367534489781866e-21,-1.5367534489781866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703796386719,0.5710536241531372,0.050000000745058,0.045680284500122,298.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703796386719,0.5710536241531372,0.050000000745058,0.0481035411357879,298.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703796386719,0.5710536241531372,0.050000000745058,0.0355291105806827,298.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703796386719,0.5710536241531372,0.050000000745058,0.0481035411357879,298.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703796386719,0.5710536241531372,0.050000000745058,0.2281824946403503,287.9598693847656,286.1026916503906,293.2204284667969,292.3794250488281,297.1156311035156,298.753173828125,286.749755859375,1.0,0.1405908018350601,0.2722954750061035,0.2722954750061035,1.0,1.0,-0.4867325723171234,0.0420456267893314,0.4446869492530823,-0.101557083427906,1.0,1.0,0.0,20.023900985717773,60.0,13615.4384765625,0.0,23.18670463562012,1.0,281.75537109375,286.4179382324219,298.3681640625,299.9564819335937,293.1499938964844,293.1499938964844,283.1499938964844,1804.2867431640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938483834266662,1.0,0.0,0.0,0.8946276903152466,0.8946295976638794,5.556670856776692e-08,4.26245641708374,4.262446403503418,9.815490557230078e-06,0.0,0.0,-0.0,5302.0205078125,0.0,22.11676025390625,1894.9620361328125,0.0,488.40924072265625,0.231938436627388,1.0,0.0,3.0,1.0,0.0
17993040,298.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703796386719,0.5710536241531372,0.050000000745058,0.045680284500122,298.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703796386719,0.5710536241531372,0.050000000745058,0.0481035411357879,298.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703796386719,0.5710536241531372,0.050000000745058,0.0355291105806827,298.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703796386719,0.5710536241531372,0.050000000745058,0.0481035411357879,298.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703796386719,0.5710536241531372,0.050000000745058,0.2281824946403503,287.9598693847656,286.1026916503906,293.2204284667969,292.3794250488281,297.1156311035156,298.753173828125,286.749755859375,1.0,0.1405908018350601,0.2722954750061035,0.2722954750061035,1.0,1.0,-0.4867325723171234,0.0420456267893314,0.4446869492530823,-0.101557083427906,1.0,1.0,0.0,20.023900985717773,60.0,13615.4384765625,0.0,23.18670463562012,1.0,281.75537109375,286.4179382324219,298.3681640625,299.9564819335937,293.1499938964844,293.1499938964844,283.1499938964844,1804.2867431640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938483834266662,1.0,0.0,0.0,0.8946276903152466,0.8946295976638794,5.556670856776692e-08,4.26245641708374,4.262446403503418,9.815490557230078e-06,0.0,0.0,-0.0,5302.0205078125,0.0,22.11676025390625,1894.9620361328125,0.0,488.40924072265625,0.231938436627388,1.0,0.0,3.0,1.0,0.0
