time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993100,298.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.5492787957191467,0.050000000745058,0.0458176545798778,298.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.5492787957191467,0.050000000745058,0.0482481941580772,298.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.5492787957191467,0.050000000745058,0.0356359519064426,298.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.5492787957191467,0.050000000745058,0.0482481941580772,298.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.5492787957191467,0.050000000745058,0.2288686633110046,286.02349853515625,286.076171875,293.2417907714844,292.3865661621094,297.09576416015625,298.71636962890625,285.4204406738281,1.0,0.148993045091629,0.3403693437576294,0.3403693437576294,1.0,1.0,-0.4881963431835174,0.0679270327091217,0.4202693402767181,-0.07608163356781,0.6538138389587402,0.6538138389587402,0.0,23.698287963867188,60.0,12250.4111328125,0.0,26.33870887756348,1.0,282.3207092285156,285.0250549316406,297.0469665527344,298.5515441894531,293.1499938964844,293.1499938964844,283.1499938964844,4008.298583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927637815475464,1.0,0.0,0.0,1.1559053659439087,1.1559078693389893,8.92555931386596e-08,4.265826225280762,4.26581621170044,9.786766895558683e-06,0.0,0.0,-0.0,3719.50537109375,0.0,49.64138412475586,1895.4237060546875,0.0,889.30810546875,0.2946896851062774,1.0,0.0,3.0,1.0,0.0
17993160,298.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.5324769020080566,0.050000000745058,0.0459490492939949,298.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.5324769020080566,0.050000000745058,0.0483865588903427,298.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.5324769020080566,0.050000000745058,0.0357381477952003,298.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.5324769020080566,0.050000000745058,0.0483865588903427,298.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.5324769020080566,0.050000000745058,0.22952501475811,285.3251342773437,286.0479431152344,293.2645568847656,292.39453125,297.07293701171875,298.67633056640625,285.5152587890625,1.0,0.1565515697002411,0.4722954630851745,0.4722954630851745,0.800000011920929,1.0,-0.4895966053009033,0.1348201930522918,0.354776382446289,-0.0097371358424425,0.0379156731069088,0.0379156731069088,0.0,27.22128868103028,60.0,5782.89794921875,0.0,29.368377685546875,1.0,282.5830993652344,285.308349609375,295.944580078125,296.9583740234375,293.1499938964844,293.1499938964844,283.1499938964844,23345.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901135206222534,1.0,0.0,0.0,0.2651171088218689,0.2774074077606201,5.598014052310418e-09,4.265921592712402,4.26591157913208,9.785951078811196e-06,0.0,0.0,-0.0,962.340087890625,0.0,14.102479934692385,1895.436767578125,0.0,875.2411499023438,0.2514788508415222,1.0,0.0,3.0,1.0,0.0
17993220,298.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46343994140625,0.5158299803733826,0.050000000745058,0.0461141057312488,298.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.46343994140625,0.5158299803733826,0.050000000745058,0.0485603734850883,298.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.46343994140625,0.5158299803733826,0.050000000745058,0.0358665250241756,298.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46343994140625,0.5158299803733826,0.050000000745058,0.0485603734850883,298.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.46343994140625,0.5158299803733826,0.050000000745058,0.2303495109081268,286.5546264648437,286.0069885253906,293.297607421875,292.4066162109375,296.1072082519531,298.6283264160156,286.68023681640625,1.0,0.1655524373054504,0.6509508490562439,0.6509508490562439,0.5291584730148315,1.0,-0.4913551807403564,0.2566151320934295,0.2347400486469268,0.1112383529543876,0.8148465156555176,0.8148465156555176,0.0,31.65234375,60.0,12270.3369140625,0.0,33.217403411865234,1.0,282.7464599609375,286.62060546875,294.9956359863281,295.82476806640625,293.1499938964844,293.1499938964844,283.1499938964844,8616.8291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918751716613769,1.0,0.0,0.0,0.971687078475952,1.021485447883606,6.300084720578526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.8232421875,0.0,43.91716384887695,1895.4371337890625,0.0,482.6192626953125,0.2882075011730194,1.0,0.0,3.0,1.0,0.0
17993280,298.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4413757324219,0.5097570419311523,0.050000000745058,0.0461867116391658,298.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4413757324219,0.5097570419311523,0.050000000745058,0.0486368313431739,298.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4413757324219,0.5097570419311523,0.050000000745058,0.0359230004251003,298.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4413757324219,0.5097570419311523,0.050000000745058,0.0486368313431739,298.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4413757324219,0.5097570419311523,0.050000000745058,0.2307121902704239,286.4183959960937,285.98638916015625,293.314208984375,292.41290283203125,295.2176513671875,298.6107788085937,285.9501037597656,1.0,0.1693848818540573,0.7361477613449097,0.7361477613449097,0.4000000059604645,1.0,-0.4921288192272186,0.3469538390636444,0.1451749950647354,0.2010611742734909,0.8591688275337219,0.8591688275337219,0.0,33.60690689086914,60.0,12483.10546875,-0.0,34.93634033203125,1.0,282.8773498535156,285.5312805175781,295.0119934082031,295.9954833984375,293.1499938964844,293.1499938964844,283.1499938964844,4738.64697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656317234039306,1.0,0.0,0.0,1.3111356496810913,1.3127402067184448,1.1470667260482514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.416015625,0.0,71.44251251220703,1895.4371337890625,0.0,411.95697021484375,0.3327320516109466,1.0,0.0,3.0,1.0,0.0
17993340,298.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.4968803822994232,0.050000000745058,0.0463701300323009,298.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.4968803822994232,0.050000000745058,0.0488299801945686,298.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.4968803822994232,0.050000000745058,0.0360656566917896,298.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.4968803822994232,0.050000000745058,0.0488299801945686,298.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.4968803822994232,0.050000000745058,0.2316284030675888,285.4452819824219,285.9256591796875,293.3631591796875,292.4319763183594,293.4278564453125,298.5619812011719,285.8016662597656,1.0,0.1786394119262695,0.9731764793395996,0.9731764793395996,0.0406644977629184,1.0,-0.494083821773529,0.4939761757850647,0.0001076431653928,0.3471065759658813,0.1064233556389808,0.1064233556389808,0.0,38.53507232666016,60.0,5558.572265625,-0.0,39.28951644897461,1.0,283.0289306640625,285.78271484375,294.9093017578125,295.40350341796875,293.1499938964844,293.1499938964844,283.1499938964844,26361.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3824428617954254,1.0,0.0,0.0,0.2576372921466827,0.3365737497806549,5.400798919197314e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1257.7711181640625,0.0,19.25037956237793,1895.4371337890625,0.0,245.84762573242188,0.272074431180954,1.0,0.0,3.0,1.0,0.0
17993400,298.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.4956933259963989,0.050000000745058,0.0463892556726932,298.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.4956933259963989,0.050000000745058,0.0488501191139221,298.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.4956933259963989,0.050000000745058,0.0360805317759513,298.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.4956933259963989,0.050000000745058,0.0488501191139221,298.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.4956933259963989,0.050000000745058,0.2317239344120025,285.5826721191406,285.9184875488281,293.36895751953125,292.4342956542969,293.3919677734375,298.55694580078125,286.0538330078125,1.0,0.1795655041933059,1.0,1.0,0.0,1.0,-0.4942874610424042,0.4942855834960937,1.8705960656006937e-06,0.3473792672157287,0.17526276409626,0.17526276409626,0.0,39.0466423034668,60.0,5785.376953125,-0.0,39.74111175537109,1.0,283.0326538085937,285.9923400878906,294.8592224121094,295.3211669921875,293.1499938964844,293.1499938964844,283.1499938964844,24939.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3660009801387787,1.0,0.0,0.0,0.2580365836620331,0.3978830277919769,5.411199932581212e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1364.1248779296875,0.0,21.72876739501953,1895.4371337890625,0.0,219.34402465820312,0.2695817947387695,1.0,0.0,3.0,1.0,0.0
17993460,298.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94879150390625,0.485973447561264,0.050000000745058,0.0465583279728889,298.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94879150390625,0.485973447561264,0.050000000745058,0.0490281619131565,298.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94879150390625,0.485973447561264,0.050000000745058,0.036212034523487,298.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94879150390625,0.485973447561264,0.050000000745058,0.0490281619131565,298.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94879150390625,0.485973447561264,0.050000000745058,0.2325685024261474,285.8838195800781,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52154541015625,285.4785461425781,1.0,0.1875436156988144,1.0,1.0,0.0,1.0,-0.4960891008377075,0.4960887730121612,3.519562028486689e-07,0.3488150835037231,0.6449828147888184,0.6449828147888184,0.0,43.56880569458008,48.0,11285.5537109375,-0.0,43.75193786621094,1.0,283.1073608398437,285.2370300292969,295.2803955078125,296.0624694824219,293.1499938964844,293.1499938964844,283.1499938964844,10056.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3025619685649872,1.0,0.0,0.0,1.3534637689590454,1.353543400764465,1.222324925720386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.39306640625,0.0,92.34712982177734,1895.4371337890625,0.0,120.27104949951172,0.3535173237323761,1.0,0.0,3.0,1.0,0.0
17993520,298.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94879150390625,0.485973447561264,0.050000000745058,0.0465583279728889,298.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94879150390625,0.485973447561264,0.050000000745058,0.0490281619131565,298.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94879150390625,0.485973447561264,0.050000000745058,0.036212034523487,298.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94879150390625,0.485973447561264,0.050000000745058,0.0490281619131565,298.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94879150390625,0.485973447561264,0.050000000745058,0.2325685024261474,285.8838195800781,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52154541015625,285.4785461425781,1.0,0.1875436156988144,1.0,1.0,0.0,1.0,-0.4960891008377075,0.4960887730121612,3.519562028486689e-07,0.3488150835037231,0.6449828147888184,0.6449828147888184,0.0,43.56880569458008,48.0,11285.5537109375,-0.0,43.75193786621094,1.0,283.1073608398437,285.2370300292969,295.2803955078125,296.0624694824219,293.1499938964844,293.1499938964844,283.1499938964844,10056.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3025619685649872,1.0,0.0,0.0,1.3534637689590454,1.353543400764465,1.222324925720386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.39306640625,0.0,92.34712982177734,1895.4371337890625,0.0,120.27104949951172,0.3535173237323761,1.0,0.0,3.0,1.0,0.0
17993580,298.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.4836709499359131,0.050000000745058,0.046600729227066,298.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.4836709499359131,0.050000000745058,0.0490728132426738,298.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.4836709499359131,0.050000000745058,0.036245010793209,298.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.4836709499359131,0.050000000745058,0.0490728132426738,298.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.4836709499359131,0.050000000745058,0.2327802926301956,285.779052734375,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.48992919921875,286.1368408203125,1.0,0.1890017092227935,1.0,1.0,0.0,1.0,-0.4965412318706512,0.4965408742427826,3.523509235492384e-07,0.3491745591163635,0.5182928442955017,0.5182928442955017,0.0,44.702903747558594,36.0,8725.6240234375,-0.0,44.76226806640625,1.0,283.1298522949219,286.3755798339844,295.3450927734375,295.8493347167969,293.1499938964844,293.1499938964844,283.1499938964844,21299.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903746366500854,1.0,0.0,0.0,0.5918674468994141,0.6314607858657837,2.337450055733825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2983.311767578125,0.0,33.99766540527344,1895.4371337890625,0.0,78.83293914794922,0.2814854979515075,1.0,0.0,3.0,1.0,0.0
17993640,298.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.4836709499359131,0.050000000745058,0.046600729227066,298.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.4836709499359131,0.050000000745058,0.0490728132426738,298.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.4836709499359131,0.050000000745058,0.036245010793209,298.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.4836709499359131,0.050000000745058,0.0490728132426738,298.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.4836709499359131,0.050000000745058,0.2327802926301956,285.779052734375,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.48992919921875,286.1368408203125,1.0,0.1890017092227935,1.0,1.0,0.0,1.0,-0.4965412318706512,0.4965408742427826,3.523509235492384e-07,0.3491745591163635,0.5182928442955017,0.5182928442955017,0.0,44.702903747558594,36.0,8725.6240234375,-0.0,44.76226806640625,1.0,283.1298522949219,286.3755798339844,295.3450927734375,295.8493347167969,293.1499938964844,293.1499938964844,283.1499938964844,21299.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903746366500854,1.0,0.0,0.0,0.5918674468994141,0.6314607858657837,2.337450055733825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2983.311767578125,0.0,33.99766540527344,1895.4371337890625,0.0,78.83293914794922,0.2814854979515075,1.0,0.0,3.0,1.0,0.0
17993700,298.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.4848787784576416,0.050000000745058,0.0465784221887588,298.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.4848787784576416,0.050000000745058,0.0490493215620517,298.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.4848787784576416,0.050000000745058,0.0362276621162891,298.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.4848787784576416,0.050000000745058,0.0490493215620517,298.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.4848787784576416,0.050000000745058,0.2326688766479492,286.0020446777344,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4804382324219,285.7355041503906,1.0,0.1878149509429931,1.0,1.0,0.0,1.0,-0.4963036477565765,0.4963032901287079,3.52145661963732e-07,0.3489905297756195,0.8175298571586609,0.8175298571586609,0.0,44.10633850097656,36.0,11887.7783203125,-0.0,44.2305908203125,1.0,283.1382751464844,285.54705810546875,295.5884704589844,296.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,6600.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3085330128669739,1.0,0.0,0.0,1.3567712306976318,1.357044339179993,1.2283062744700146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.91162109375,0.0,83.29266357421875,1895.4371337890625,0.0,129.88307189941406,0.3488735258579254,1.0,0.0,3.0,1.0,0.0
17993760,298.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.4873810112476349,0.050000000745058,0.0465327091515064,298.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.4873810112476349,0.050000000745058,0.049001183360815,298.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.4873810112476349,0.050000000745058,0.0361921079456806,298.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.4873810112476349,0.050000000745058,0.049001183360815,298.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.4873810112476349,0.050000000745058,0.2324405163526535,285.43017578125,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4714660644531,285.2081298828125,1.0,0.1855382323265075,1.0,1.0,0.0,1.0,-0.4958165884017944,0.4958162605762481,3.517235143135622e-07,0.3486099243164062,0.5450048446655273,0.5450048446655273,0.0,42.88370132446289,25.0,10432.1328125,-0.0,43.14247512817383,1.0,283.14410400390625,285.086669921875,295.7845458984375,296.6078796386719,293.1499938964844,293.1499938964844,283.1499938964844,16793.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3468032479286194,1.0,0.0,0.0,1.2652153968811035,1.2652227878570557,1.0681257833766725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.031005859375,0.0,96.1929168701172,1895.4371337890625,0.0,189.4287109375,0.3542018532752991,1.0,0.0,3.0,1.0,0.0
17993820,298.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.51747065782547,0.1755610257387161,0.0460953116416931,298.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.7493796944618225,0.1680086851119995,0.1364098787307739,298.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654846191406,0.7665488123893738,0.1744863986968994,0.1079780980944633,298.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.51747065782547,0.050000000745058,0.0485405847430229,298.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.51747065782547,0.050000000745058,0.2302556335926056,285.4316711425781,285.4590148925781,293.6084899902344,292.5357971191406,293.6022644042969,298.4424743652344,285.7547912597656,1.0,0.1838295310735702,1.0,1.0,0.0,1.0,-0.6825954914093018,0.6825949549674988,5.272927978694497e-07,0.4918191730976105,0.4891753494739532,0.4891753494739532,0.0,32.746639251708984,25.0,10588.4384765625,-0.0,56.235801696777344,1.0,283.1468200683594,285.89654541015625,295.6473083496094,296.3384704589844,293.1499938964844,293.1499938964844,283.1499938964844,23195.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602801561355591,1.0,0.0,0.0,0.7535886168479919,0.7535935640335083,3.789327607250925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.909423828125,0.0,47.23864364624024,1895.4371337890625,0.0,210.3471527099609,0.3055958747863769,1.0,0.0,3.0,1.0,0.0
17993880,298.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.791427731513977,0.1767228692770004,0.127516284584999,298.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.8313183188438416,0.1659767925739288,0.1560763269662857,298.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350646972656,0.8420735001564026,0.1721016019582748,0.1201056018471717,298.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.5550538897514343,0.050000000745058,0.0482055880129337,298.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.5550538897514343,0.050000000745058,0.2286665588617324,286.0027770996094,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3922424316406,286.1510009765625,1.0,0.1843851506710052,1.0,1.0,0.0,1.0,-0.816655695438385,0.8166550397872925,6.76567935897765e-07,0.5973697900772095,0.97922545671463,0.97922545671463,0.0,25.545637130737305,28.0,15660.4716796875,-0.0,66.57991790771484,1.0,283.147705078125,286.114501953125,295.6479797363281,296.5613708496094,293.1499938964844,293.1499938964844,283.1499938964844,7698.86376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650161325931549,1.0,0.0,0.0,1.3404444456100464,1.3404481410980225,1.1989223480668445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.87890625,0.0,83.75070190429688,1895.4371337890625,0.0,217.7885284423828,0.3547260165214538,1.0,0.0,3.0,1.0,0.0
17993940,298.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.9249425530433656,0.1678236126899719,0.1526922136545181,298.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178161621094,0.9130572080612184,0.1634180694818496,0.1554774791002273,298.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.9286565780639648,0.1715762019157409,0.1199882254004478,298.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.893370509147644,0.1594051867723465,0.1461674273014068,298.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.6175945401191711,0.1480326503515243,0.2270631045103073,285.918212890625,285.32867431640625,293.69921875,292.5762634277344,293.6947631835937,298.2274169921875,285.9131164550781,1.0,0.1887061446905136,1.0,1.0,0.0,1.0,-0.9618009328842164,0.9618000388145448,8.658801675665018e-07,0.7157336473464966,1.0,1.0,0.0,18.61830139160156,28.0,18544.79296875,-0.0,81.21327209472656,1.0,283.14947509765625,285.6560363769531,295.99273681640625,297.2232360839844,293.1499938964844,293.1499938964844,283.1499938964844,7185.0166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475554525852203,1.0,0.0,0.0,1.785410761833191,1.7854162454605105,2.127010816366237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.044921875,0.0,174.21263122558594,1895.4371337890625,0.0,369.4134521484375,0.4446520805358886,1.0,0.0,3.0,1.0,0.0
17994000,298.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.9438653588294984,0.1676792502403259,0.129917100071907,298.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.9845508933067322,0.1635100394487381,0.1551928371191024,298.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.9212819337844848,0.1721521019935608,0.0949104577302932,298.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.9718077182769777,0.1586419194936752,0.1486464291810989,298.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.734012246131897,0.1487795114517212,0.3076245784759521,285.9135131835937,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.21484375,285.9148254394531,1.0,0.1901183277368545,1.0,1.0,0.0,1.0,-1.0157406330108645,1.015739679336548,9.42483836752217e-07,0.7578458786010742,1.0,1.0,0.0,15.367441177368164,48.0,19132.453125,-0.0,85.30060577392578,1.0,283.1495666503906,285.6474304199219,296.0097045898437,297.2682189941406,293.1499938964844,293.1499938964844,283.1499938964844,7462.97021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575186371803283,1.0,0.0,0.0,1.819616675376892,1.8196223974227903,2.209292659927087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.34033203125,0.0,184.4187469482422,1895.4371337890625,0.0,392.2991333007813,0.4559212625026703,1.0,0.0,3.0,1.0,0.0
17994060,298.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430236816406,0.8885893821716309,0.1834327727556228,0.0980976745486259,298.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430236816406,0.8885893821716309,0.1752562522888183,0.1033015698194503,298.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430236816406,0.8885893821716309,0.1883662492036819,0.0762981921434402,298.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.8885893821716309,0.1622353494167328,0.1033015698194503,297.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436950683594,0.933064341545105,0.1450482308864593,0.5599789619445801,285.9445495605469,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1924743652344,285.9398193359375,1.0,0.2063604891300201,1.0,1.0,0.0,1.0,-1.1324973106384275,1.1324962377548218,1.1266595265624346e-06,0.8536900877952576,1.0,1.0,0.0,15.38886260986328,68.0,21754.048828125,-0.0,112.16451263427734,1.0,283.1499328613281,285.5809936523437,296.0259094238281,297.5365905761719,293.1499938964844,293.1499938964844,283.1499938964844,10370.4150390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543648362159729,1.0,0.0,0.0,2.144973993301392,2.144982099533081,3.069993681492633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.07470703125,0.0,302.0868835449219,1895.4371337890625,0.0,660.6148071289062,0.5349944829940796,1.0,0.0,3.0,1.0,0.0
17994120,298.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430236816406,0.8885893821716309,0.1834327727556228,0.0980976745486259,298.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430236816406,0.8885893821716309,0.1752562522888183,0.1033015698194503,298.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430236816406,0.8885893821716309,0.1883662492036819,0.0762981921434402,298.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.8885893821716309,0.1622353494167328,0.1033015698194503,297.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436950683594,0.933064341545105,0.1450482308864593,0.5599789619445801,285.9445495605469,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1924743652344,285.9398193359375,1.0,0.2063604891300201,1.0,1.0,0.0,1.0,-1.1324973106384275,1.1324962377548218,1.1266595265624346e-06,0.8536900877952576,1.0,1.0,0.0,15.38886260986328,68.0,21754.048828125,-0.0,112.16451263427734,1.0,283.1499328613281,285.5809936523437,296.0259094238281,297.5365905761719,293.1499938964844,293.1499938964844,283.1499938964844,10370.4150390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543648362159729,1.0,0.0,0.0,2.144973993301392,2.144982099533081,3.069993681492633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.07470703125,0.0,302.0868835449219,1895.4371337890625,0.0,660.6148071289062,0.5349944829940796,1.0,0.0,3.0,1.0,0.0
17994180,298.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.8911506533622742,0.1920100897550583,0.0998644307255745,298.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.8911506533622742,0.1826565414667129,0.1051620543003082,298.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.8911506533622742,0.1963625252246856,0.0776723325252533,298.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.8911506533622742,0.1657782793045044,0.1051620543003082,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.976890504360199,0.1418949961662292,0.643531084060669,285.9542541503906,285.1455383300781,293.844482421875,292.6425170898437,293.8408203125,298.1615600585937,285.9630126953125,1.0,0.2238708734512329,1.0,1.0,0.0,1.0,-1.23830246925354,1.238301157951355,1.3113598242853186e-06,0.938929319381714,1.0,1.0,0.0,17.015777587890625,68.0,23697.98828125,-0.0,144.0709228515625,1.0,283.1499938964844,285.55401611328125,295.9450378417969,297.57794189453125,293.1499938964844,293.1499938964844,283.1499938964844,12481.5458984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857425928115845,1.0,0.0,0.0,2.353196382522583,2.353205919265747,3.69495950280907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.32861328125,0.0,398.87835693359375,1895.4371337890625,0.0,852.4967651367188,0.5826781392097473,1.0,0.0,3.0,1.0,0.0
17994240,298.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.9041593670845032,0.1940141320228576,0.1093182861804962,298.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.9041593670845032,0.18454609811306,0.11511742323637,298.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.9041593670845032,0.1981981843709945,0.0850253328680992,297.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.9041593670845032,0.166681632399559,0.11511742323637,297.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.9591093063354492,0.1409277319908142,0.638742983341217,285.97821044921875,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1453857421875,285.98846435546875,1.0,0.2309128046035766,1.0,1.0,0.0,1.0,-1.2761255502700806,1.276124119758606,1.381935362587683e-06,0.9693704843521118,1.0,1.0,0.0,18.186418533325195,88.0,24374.13671875,-0.0,157.9939422607422,1.0,283.1499938964844,285.5621032714844,295.91998291015625,297.5893859863281,293.1499938964844,293.1499938964844,283.1499938964844,13100.55859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966664552688599,1.0,0.0,0.0,2.4108426570892334,2.410852670669556,3.878208190144506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.322265625,0.0,428.91644287109375,1895.4371337890625,0.0,910.4083251953124,0.5995550155639648,1.0,0.0,3.0,1.0,0.0
17994300,298.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269470214844,0.9240334033966064,0.1961313635110855,0.1241189464926719,298.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269470214844,0.9240334033966064,0.1868417263031005,0.1307032257318496,298.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269470214844,0.9240334033966064,0.2002649754285812,0.0965369567275047,297.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274963378906,0.9874871373176576,0.1668570786714553,0.158324584364891,297.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02703857421875,0.9307552576065063,0.1397770792245865,0.6316432356834412,286.0290222167969,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.09967041015625,286.040771484375,1.0,0.2458827793598175,1.0,1.0,0.0,1.0,-1.3584275245666504,1.3584259748458862,1.543762209621491e-06,1.0352356433868408,1.0,1.0,0.0,20.456586837768555,88.0,25822.50390625,-0.0,191.8160552978516,1.0,283.1499938964844,285.57861328125,295.8852844238281,297.6266174316406,293.1499938964844,293.1499938964844,283.1499938964844,14468.48828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152148246765137,1.0,0.0,0.0,2.533585548400879,2.5335965156555176,4.283161842977279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.03857421875,0.0,497.8206176757813,1895.4371337890625,0.0,1016.7704467773438,0.6265973448753357,1.0,0.0,3.0,1.0,0.0
17994360,298.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036682128906,0.9480065703392028,0.1965880095958709,0.1444708853960037,297.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1046447753906,0.980151116847992,0.1872066557407379,0.1679649204015731,298.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036682128906,0.9480065703392028,0.2009395956993103,0.1123662441968917,297.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10406494140625,0.9595563411712646,0.1649811565876007,0.1573182493448257,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025085449219,0.8998807668685913,0.1393217593431472,0.6284189224243164,286.1060791015625,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0419616699219,286.1217956542969,1.0,0.2625654339790344,1.0,1.0,0.0,1.0,-1.45052170753479,1.4505200386047363,1.7388207425028668e-06,1.1086294651031494,1.0,1.0,0.0,23.40933418273925,108.0,27334.205078125,-0.0,232.1912078857422,1.0,283.1499938964844,285.6250305175781,295.8714904785156,297.6861877441406,293.1499938964844,293.1499938964844,283.1499938964844,15565.2080078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313582062721252,1.0,0.0,0.0,2.6278553009033203,2.6278672218322754,4.607827861491387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.3662109375,0.0,555.4828491210938,1895.4371337890625,0.0,1116.9261474609375,0.6522448658943176,1.0,0.0,3.0,1.0,0.0
17994420,297.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8359668850898743,0.193019762635231,0.1749636679887771,297.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095031738281,0.824846625328064,0.1852032393217086,0.1764837354421615,297.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.209228515625,0.8420501351356506,0.1974251121282577,0.1392570286989212,297.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098388671875,0.7929655313491821,0.1643592864274978,0.156589075922966,297.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.7502707839012146,0.1389879733324051,0.6296702027320862,286.2089538574219,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9057312011719,286.2007141113281,1.0,0.2959328293800354,1.0,1.0,0.0,1.0,-1.5280028581619265,1.5280009508132937,1.9166734546161024e-06,1.17205011844635,1.0,1.0,0.0,42.555908203125,96.0,29138.466796875,-0.0,315.0609741210937,1.0,283.1499938964844,285.64520263671875,295.8841552734375,297.84088134765625,293.1499938964844,293.1499938964844,283.1499938964844,17727.619140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618179082870483,1.0,0.0,0.0,2.804459571838379,2.804473161697388,5.24797485468298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.7490234375,0.0,675.1715087890625,1895.4371337890625,0.0,1323.4482421875,0.6951553821563721,1.0,0.0,3.0,1.0,0.0
17994480,297.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8359668850898743,0.193019762635231,0.1749636679887771,297.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095031738281,0.824846625328064,0.1852032393217086,0.1764837354421615,297.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.209228515625,0.8420501351356506,0.1974251121282577,0.1392570286989212,297.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098388671875,0.7929655313491821,0.1643592864274978,0.156589075922966,297.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.7502707839012146,0.1389879733324051,0.6296702027320862,286.2089538574219,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9057312011719,286.2007141113281,1.0,0.2959328293800354,1.0,1.0,0.0,1.0,-1.5280028581619265,1.5280009508132937,1.9166734546161024e-06,1.17205011844635,1.0,1.0,0.0,42.555908203125,96.0,29138.466796875,-0.0,315.0609741210937,1.0,283.1499938964844,285.64520263671875,295.8841552734375,297.84088134765625,293.1499938964844,293.1499938964844,283.1499938964844,17727.619140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618179082870483,1.0,0.0,0.0,2.804459571838379,2.804473161697388,5.24797485468298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.7490234375,0.0,675.1715087890625,1895.4371337890625,0.0,1323.4482421875,0.6951553821563721,1.0,0.0,3.0,1.0,0.0
17994540,297.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332397460937,0.7774426937103271,0.1950938701629638,0.1761174649000167,297.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13330078125,0.7664005160331726,0.1866146028041839,0.1777529865503311,297.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331787109375,0.7831723690032959,0.1992421001195907,0.139962762594223,297.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.133544921875,0.7380927205085754,0.1658039391040802,0.1581460088491439,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1339416503906,0.6979641914367676,0.1390423476696014,0.6320262551307678,286.1329650878906,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8267822265625,286.130126953125,1.0,0.3140127956867218,1.0,1.0,0.0,1.0,-1.5410466194152832,1.5410445928573608,1.946918700923561e-06,1.1819891929626465,1.0,1.0,0.0,57.995025634765625,84.0,29731.138671875,-0.0,360.8152770996094,1.0,283.1499938964844,285.56085205078125,295.8646545410156,297.8685607910156,293.1499938964844,293.1499938964844,283.1499938964844,19647.310546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807250380516052,1.0,0.0,0.0,2.952402114868164,2.9524171352386475,5.816267503178096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.4453125,0.0,787.7588500976562,1895.4371337890625,0.0,1462.0859375,0.731139063835144,1.0,0.0,3.0,1.0,0.0
17994600,297.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332397460937,0.7774426937103271,0.1950938701629638,0.1761174649000167,297.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13330078125,0.7664005160331726,0.1866146028041839,0.1777529865503311,297.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331787109375,0.7831723690032959,0.1992421001195907,0.139962762594223,297.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.133544921875,0.7380927205085754,0.1658039391040802,0.1581460088491439,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1339416503906,0.6979641914367676,0.1390423476696014,0.6320262551307678,286.1329650878906,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8267822265625,286.130126953125,1.0,0.3140127956867218,1.0,1.0,0.0,1.0,-1.5410466194152832,1.5410445928573608,1.946918700923561e-06,1.1819891929626465,1.0,1.0,0.0,57.995025634765625,84.0,29731.138671875,-0.0,360.8152770996094,1.0,283.1499938964844,285.56085205078125,295.8646545410156,297.8685607910156,293.1499938964844,293.1499938964844,283.1499938964844,19647.310546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807250380516052,1.0,0.0,0.0,2.952402114868164,2.9524171352386475,5.816267503178096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.4453125,0.0,787.7588500976562,1895.4371337890625,0.0,1462.0859375,0.731139063835144,1.0,0.0,3.0,1.0,0.0
17994660,297.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111145019531,0.7676722407341003,0.1974008381366729,0.1781117022037506,297.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7561184763908386,0.1880960464477539,0.179144024848938,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.7727733850479126,0.2011764496564865,0.1412877142429351,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.7287986874580383,0.1670480221509933,0.1593709290027618,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.6866658329963684,0.1393720060586929,0.6338626742362976,286.11090087890625,284.95001220703125,294.1661376953125,292.793701171875,294.1629943847656,297.7977294921875,286.1083679199219,1.0,0.3197093904018402,1.0,1.0,0.0,1.0,-1.5503759384155271,1.5503740310668943,1.96908445104782e-06,1.1894128322601318,1.0,1.0,0.0,62.43965530395508,84.0,30106.65625,-0.0,377.2809753417969,1.0,283.1499938964844,285.5286865234375,295.85760498046875,297.87860107421875,293.1499938964844,293.1499938964844,283.1499938964844,20688.4375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859992742538452,1.0,0.0,0.0,3.029617547988892,3.0296335220336914,6.124476499280718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.0322265625,0.0,851.1973876953125,1895.4371337890625,0.0,1502.062255859375,0.747144877910614,1.0,0.0,3.0,1.0,0.0
17994720,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.7651827335357666,0.1995983272790908,0.1800487786531448,297.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014404296875,0.7529506087303162,0.1895692944526672,0.180511400103569,297.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.7697786092758179,0.2030404955148697,0.1425679326057434,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015319824219,0.7257969975471497,0.1682589203119278,0.1605192273855209,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016845703125,0.6824010610580444,0.1397946178913116,0.6358018517494202,286.101318359375,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7769470214844,286.10040283203125,1.0,0.3228726983070373,1.0,1.0,0.0,1.0,-1.559584617614746,1.5595827102661133,1.9911283288820414e-06,1.1967463493347168,1.0,1.0,0.0,64.54467010498047,72.0,30394.365234375,-0.0,387.6601867675781,1.0,283.1499938964844,285.5133972167969,295.8594970703125,297.8927307128906,293.1499938964844,293.1499938964844,283.1499938964844,21333.068359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891366243362427,1.0,0.0,0.0,3.076455593109131,3.0764718055725098,6.315308951343468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.29638671875,0.0,891.2894897460938,1895.4371337890625,0.0,1526.098388671875,0.7613611817359924,1.0,0.0,3.0,1.0,0.0
17994780,297.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.7709035277366638,0.2047273516654968,0.1845482289791107,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.756753146648407,0.1931545734405517,0.1837816685438156,297.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.7745524048805237,0.2074389904737472,0.1455593854188919,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.7289642691612244,0.1711851358413696,0.1631966084241867,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.683739185333252,0.1410247534513473,0.6408696174621582,286.088134765625,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7393493652344,286.0884094238281,1.0,0.3258869647979736,1.0,1.0,0.0,1.0,-1.581801414489746,1.5817993879318235,2.044964958258788e-06,1.2144440412521362,1.0,1.0,0.0,65.21417236328125,60.0,31083.919921875,-0.0,401.2885437011719,1.0,283.1499938964844,285.4833374023437,295.8847351074219,297.9505615234375,293.1499938964844,293.1499938964844,283.1499938964844,22868.1953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945975422859192,1.0,0.0,0.0,3.1852235794067383,3.185241222381592,6.769758442715101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.4794921875,0.0,989.2061157226562,1895.4371337890625,0.0,1568.3812255859375,0.7878971099853516,1.0,0.0,3.0,1.0,0.0
17994840,297.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.7709035277366638,0.2047273516654968,0.1845482289791107,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.756753146648407,0.1931545734405517,0.1837816685438156,297.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.7745524048805237,0.2074389904737472,0.1455593854188919,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.7289642691612244,0.1711851358413696,0.1631966084241867,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.683739185333252,0.1410247534513473,0.6408696174621582,286.088134765625,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7393493652344,286.0884094238281,1.0,0.3258869647979736,1.0,1.0,0.0,1.0,-1.581801414489746,1.5817993879318235,2.044964958258788e-06,1.2144440412521362,1.0,1.0,0.0,65.21417236328125,60.0,31083.919921875,-0.0,401.2885437011719,1.0,283.1499938964844,285.4833374023437,295.8847351074219,297.9505615234375,293.1499938964844,293.1499938964844,283.1499938964844,22868.1953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945975422859192,1.0,0.0,0.0,3.1852235794067383,3.185241222381592,6.769758442715101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.4794921875,0.0,989.2061157226562,1895.4371337890625,0.0,1568.3812255859375,0.7878971099853516,1.0,0.0,3.0,1.0,0.0
17994900,297.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849914550781,0.7785199284553528,0.2073911428451538,0.1868543922901153,297.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08502197265625,0.7632284164428711,0.1950683295726776,0.1854958236217498,297.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849914550781,0.7817310690879822,0.2097340524196624,0.1470968276262283,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850524902344,0.7346255779266357,0.1727481633424759,0.1645848453044891,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851135253906,0.6888846755027771,0.1417583376169204,0.6437098383903503,286.0849609375,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7234802246094,286.0847473144531,1.0,0.3257415294647217,1.0,1.0,0.0,1.0,-1.5935499668121338,1.5935479402542114,2.073805944746709e-06,1.2238028049468994,1.0,1.0,0.0,63.87569808959961,60.0,31453.369140625,-0.0,404.03314208984375,1.0,283.1499938964844,285.4696960449219,295.9046325683594,297.989990234375,293.1499938964844,293.1499938964844,283.1499938964844,23699.2109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972499489784241,1.0,0.0,0.0,3.242581605911255,3.2425997257232666,7.015767096163472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.7958984375,0.0,1043.6138916015625,1895.4371337890625,0.0,1589.1181640625,0.79911869764328,1.0,0.0,3.0,1.0,0.0
