time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994960,297.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.7890785336494446,0.2100844234228134,0.1891631931066513,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.7725837230682373,0.1970224231481552,0.1872252523899078,297.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.791841983795166,0.2120538204908371,0.148633673787117,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.742806077003479,0.1743480265140533,0.1659822016954422,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.6967019438743591,0.1425424814224243,0.6466569304466248,286.0874938964844,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7091064453125,286.0883483886719,1.0,0.3247154951095581,1.0,1.0,0.0,1.0,-1.6054607629776,1.6054586172103882,2.103306314893416e-06,1.23328959941864,1.0,1.0,0.0,61.65863800048828,48.0,31776.4296875,-0.0,404.4869995117188,1.0,283.1499938964844,285.46533203125,295.926025390625,298.0297546386719,293.1499938964844,293.1499938964844,283.1499938964844,24259.9140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999817490577698,1.0,0.0,0.0,3.2807157039642334,3.280734300613404,7.181753858276352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.4384765625,0.0,1080.8687744140625,1895.4371337890625,0.0,1610.609130859375,0.8112398982048035,1.0,0.0,3.0,1.0,0.0
17995020,297.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915832519531,0.8150998950004578,0.2150527685880661,0.1933823972940445,297.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.091552734375,0.79692542552948,0.2006503790616989,0.1903980821371078,297.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09161376953125,0.8168581128120422,0.2163231670856475,0.1514313071966171,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09149169921875,0.7645714282989502,0.1773264557123184,0.1685426533222198,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.7168260812759399,0.1440504938364029,0.6521709561347961,286.0916442871094,284.95001220703125,294.464599609375,292.9384765625,294.4615783691406,297.6852111816406,286.0927429199219,1.0,0.3212538063526153,1.0,1.0,0.0,1.0,-1.6273868083953855,1.6273846626281738,2.1582970930467127e-06,1.2507470846176147,1.0,1.0,0.0,56.04246520996094,48.0,32411.4140625,-0.0,401.0411682128906,1.0,283.1499938964844,285.4534606933594,295.967529296875,298.10870361328125,293.1499938964844,293.1499938964844,283.1499938964844,25494.384765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053587436676025,1.0,0.0,0.0,3.363150119781494,3.3631694316864014,7.547199061264109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.501953125,0.0,1164.4100341796875,1895.4371337890625,0.0,1653.297607421875,0.8284423351287842,1.0,0.0,3.0,1.0,0.0
17995080,297.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.8177717328071594,0.2154932767152786,0.193753182888031,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09283447265625,0.7996257543563843,0.2009728103876114,0.1906770169734954,297.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.8194407224655151,0.2167004942893982,0.151676058769226,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927734375,0.7670552134513855,0.1775917261838913,0.1687676012516021,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.718924343585968,0.1441873759031295,0.6526597142219543,286.0929260253906,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6832580566406,286.0941162109375,1.0,0.3208470940589905,1.0,1.0,0.0,1.0,-1.6293189525604248,1.629316806793213,2.163185627068742e-06,1.2522852420806885,1.0,1.0,0.0,55.44937896728516,36.0,32462.541015625,-0.0,400.45751953125,1.0,283.1499938964844,285.45361328125,295.9710998535156,298.1153869628906,293.1499938964844,293.1499938964844,283.1499938964844,25569.87890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058345079421997,1.0,0.0,0.0,3.368125915527344,3.36814546585083,7.569548188257613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.5341796875,0.0,1169.5860595703125,1895.4371337890625,0.0,1657.0986328125,0.8326312899589539,1.0,0.0,3.0,1.0,0.0
17995140,297.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018371582031,0.8578571081161499,0.2208767831325531,0.1982689946889877,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.101806640625,0.837988555431366,0.2049144655466079,0.1940694600343704,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018371582031,0.8586519360542297,0.2212983518838882,0.1546449214220047,297.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017150878906,0.805769681930542,0.1808373779058456,0.1715016663074493,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015319824219,0.7504339814186096,0.1458717137575149,0.6585981249809265,286.1018981933594,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66046142578125,286.1033020019531,1.0,0.3151018023490906,1.0,1.0,0.0,1.0,-1.6527893543243408,1.6527870893478394,2.223116098321043e-06,1.2709611654281616,1.0,1.0,0.0,47.47665023803711,25.0,33137.48828125,-0.0,391.0658874511719,1.0,283.1499938964844,285.4457397460937,296.0157165527344,298.20098876953125,293.1499938964844,293.1499938964844,283.1499938964844,26822.22265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118821740150452,1.0,0.0,0.0,3.4496209621429443,3.449641466140747,7.940283808238746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.45068359375,0.0,1256.5548095703125,1895.4371337890625,0.0,1705.7569580078125,0.8525955677032471,1.0,0.0,3.0,1.0,0.0
17995200,297.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018371582031,0.8578571081161499,0.2208767831325531,0.1982689946889877,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.101806640625,0.837988555431366,0.2049144655466079,0.1940694600343704,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018371582031,0.8586519360542297,0.2212983518838882,0.1546449214220047,297.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017150878906,0.805769681930542,0.1808373779058456,0.1715016663074493,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015319824219,0.7504339814186096,0.1458717137575149,0.6585981249809265,286.1018981933594,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66046142578125,286.1033020019531,1.0,0.3151018023490906,1.0,1.0,0.0,1.0,-1.6527893543243408,1.6527870893478394,2.223116098321043e-06,1.2709611654281616,1.0,1.0,0.0,47.47665023803711,25.0,33137.48828125,-0.0,391.0658874511719,1.0,283.1499938964844,285.4457397460937,296.0157165527344,298.20098876953125,293.1499938964844,293.1499938964844,283.1499938964844,26822.22265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118821740150452,1.0,0.0,0.0,3.4496209621429443,3.449641466140747,7.940283808238746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.45068359375,0.0,1256.5548095703125,1895.4371337890625,0.0,1705.7569580078125,0.8525955677032471,1.0,0.0,3.0,1.0,0.0
17995260,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.9256224632263184,0.2261901944875717,0.2026969641447067,297.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.899215817451477,0.2087967693805694,0.1973809152841568,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.9253385066986084,0.2258026748895645,0.1575290709733963,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129150390625,0.8618460893630981,0.1840386241674423,0.1741682142019271,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.803794264793396,0.1475418955087661,0.6643608212471008,286.1131286621094,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.639892578125,286.1146240234375,1.0,0.3083866536617279,1.0,1.0,0.0,1.0,-1.675665020942688,1.6756627559661863,2.2825011001259554e-06,1.289149045944214,1.0,1.0,0.0,38.60878753662109,25.0,33799.9453125,-0.0,378.4687805175781,1.0,283.1499938964844,285.44049072265625,296.0592041015625,298.284912109375,293.1499938964844,293.1499938964844,283.1499938964844,28029.974609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178414463996887,1.0,0.0,0.0,3.526430368423462,3.526451826095581,8.297818681057834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.8916015625,0.0,1342.3736572265625,1895.4371337890625,0.0,1754.2978515625,0.871428906917572,1.0,0.0,3.0,1.0,0.0
17995320,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.9256224632263184,0.2261901944875717,0.2026969641447067,297.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.899215817451477,0.2087967693805694,0.1973809152841568,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.9253385066986084,0.2258026748895645,0.1575290709733963,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129150390625,0.8618460893630981,0.1840386241674423,0.1741682142019271,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.803794264793396,0.1475418955087661,0.6643608212471008,286.1131286621094,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.639892578125,286.1146240234375,1.0,0.3083866536617279,1.0,1.0,0.0,1.0,-1.675665020942688,1.6756627559661863,2.2825011001259554e-06,1.289149045944214,1.0,1.0,0.0,38.60878753662109,25.0,33799.9453125,-0.0,378.4687805175781,1.0,283.1499938964844,285.44049072265625,296.0592041015625,298.284912109375,293.1499938964844,293.1499938964844,283.1499938964844,28029.974609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178414463996887,1.0,0.0,0.0,3.526430368423462,3.526451826095581,8.297818681057834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.8916015625,0.0,1342.3736572265625,1895.4371337890625,0.0,1754.2978515625,0.871428906917572,1.0,0.0,3.0,1.0,0.0
17995380,297.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12615966796875,0.9966615438461304,0.2314257025718689,0.2061219215393066,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260986328125,0.9752366542816162,0.2125814855098724,0.2007181346416473,297.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12615966796875,0.9968050718307496,0.2301893830299377,0.1604116708040237,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260070800781,0.9322220087051392,0.1871583461761474,0.1768756061792373,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.8610798120498657,0.1491548717021942,0.6704328656196594,286.126220703125,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6209411621094,286.1277160644531,1.0,0.3050019443035126,1.0,1.0,0.0,1.0,-1.6981407403945925,1.6981383562088013,2.3417971988237696e-06,1.3070166110992432,1.0,1.0,0.0,32.480979919433594,43.0,34455.42578125,-0.0,373.1059265136719,1.0,283.1499938964844,285.4373779296875,296.1020812988281,298.3677673339844,293.1499938964844,293.1499938964844,283.1499938964844,29207.302734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236036658287048,1.0,0.0,0.0,3.5997281074523926,3.599750518798828,8.646347851026803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.365234375,0.0,1427.8304443359375,1895.4371337890625,0.0,1801.7728271484373,0.8894127607345581,1.0,0.0,3.0,1.0,0.0
17995440,297.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12615966796875,0.9966615438461304,0.2314257025718689,0.2061219215393066,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260986328125,0.9752366542816162,0.2125814855098724,0.2007181346416473,297.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12615966796875,0.9968050718307496,0.2301893830299377,0.1604116708040237,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260070800781,0.9322220087051392,0.1871583461761474,0.1768756061792373,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.8610798120498657,0.1491548717021942,0.6704328656196594,286.126220703125,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6209411621094,286.1277160644531,1.0,0.3050019443035126,1.0,1.0,0.0,1.0,-1.6981407403945925,1.6981383562088013,2.3417971988237696e-06,1.3070166110992432,1.0,1.0,0.0,32.480979919433594,43.0,34455.42578125,-0.0,373.1059265136719,1.0,283.1499938964844,285.4373779296875,296.1020812988281,298.3677673339844,293.1499938964844,293.1499938964844,283.1499938964844,29207.302734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236036658287048,1.0,0.0,0.0,3.5997281074523926,3.599750518798828,8.646347851026803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.365234375,0.0,1427.8304443359375,1895.4371337890625,0.0,1801.7728271484373,0.8894127607345581,1.0,0.0,3.0,1.0,0.0
17995500,297.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9768030643463136,0.2348054647445678,0.2101380228996276,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161804199219,0.9478254318237304,0.2145057022571563,0.2026101648807525,297.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.9746800065040588,0.2328990548849105,0.1622965484857559,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173095703125,0.9026994109153748,0.1887051910161972,0.1781363636255264,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.8374615907669067,0.1498837620019912,0.6743727326393127,286.115966796875,284.95001220703125,294.7776794433594,293.0951538085937,294.7748413085937,297.6174011230469,286.10992431640625,1.0,0.3057279586791992,1.0,1.0,0.0,1.0,-1.679759502410889,1.6797572374343872,2.293253601237666e-06,1.2924209833145142,1.0,1.0,0.0,34.71462631225586,43.0,34410.40625,-0.0,376.9724426269531,1.0,283.1499938964844,285.4122619628906,296.1217956542969,298.4013061523437,293.1499938964844,293.1499938964844,283.1499938964844,29925.630859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726184606552124,1.0,0.0,0.0,3.6437253952026367,3.643748283386232,8.858996807248332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.54296875,0.0,1480.8275146484375,1895.4371337890625,0.0,1823.2037353515625,0.8974008560180664,1.0,0.0,3.0,1.0,0.0
17995560,297.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1263732910156,0.9927073121070862,0.2380147874355316,0.2069995552301406,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12615966796875,0.9746412634849548,0.2163193523883819,0.2043903023004531,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1263732910156,0.9972423315048218,0.235379472374916,0.1639620810747146,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.9307878613471984,0.1901958733797073,0.1797514706850052,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248779296875,0.8583272099494934,0.1506872177124023,0.677416205406189,286.1265869140625,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6106872558594,286.13214111328125,1.0,0.3095530867576599,1.0,1.0,0.0,1.0,-1.7183775901794434,1.7183752059936523,2.395791170783923e-06,1.3229420185089111,1.0,1.0,0.0,33.44623565673828,61.0,35047.12890625,-0.0,387.4575805664063,1.0,283.1499938964844,285.4293518066406,296.13934326171875,298.43426513671875,293.1499938964844,293.1499938964844,283.1499938964844,30373.009765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281283140182495,1.0,0.0,0.0,3.670860528945923,3.670883893966675,8.991436288852128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.3486328125,0.0,1514.1583251953125,1895.4371337890625,0.0,1839.409912109375,0.9068698287010192,1.0,0.0,3.0,1.0,0.0
17995620,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1680908203125,0.9599681496620178,0.2417810261249542,0.2169905751943588,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679992675781,0.9263586401939392,0.2197823226451873,0.2078084498643875,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1680908203125,0.9556756019592284,0.2386362552642822,0.1666456311941146,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678466796875,0.8844173550605774,0.1930422484874725,0.1827163249254226,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675109863281,0.8195420503616333,0.1521072834730148,0.6849777698516846,286.1681823730469,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5868225097656,286.170166015625,1.0,0.3208298087120056,1.0,1.0,0.0,1.0,-1.7541595697402954,1.7541570663452148,2.4934361135819927e-06,1.3513498306274414,1.0,1.0,0.0,39.21916580200195,79.0,35925.890625,-0.0,424.2991333007813,1.0,283.1499938964844,285.4458923339844,296.1905517578125,298.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,31509.369140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342635989189148,1.0,0.0,0.0,3.738899946212769,3.738924026489258,9.327837346972956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.03857421875,0.0,1599.9234619140625,1895.4371337890625,0.0,1890.927978515625,0.9235800504684448,1.0,0.0,3.0,1.0,0.0
17995680,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1680908203125,0.9599681496620178,0.2417810261249542,0.2169905751943588,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679992675781,0.9263586401939392,0.2197823226451873,0.2078084498643875,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1680908203125,0.9556756019592284,0.2386362552642822,0.1666456311941146,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678466796875,0.8844173550605774,0.1930422484874725,0.1827163249254226,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675109863281,0.8195420503616333,0.1521072834730148,0.6849777698516846,286.1681823730469,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5868225097656,286.170166015625,1.0,0.3208298087120056,1.0,1.0,0.0,1.0,-1.7541595697402954,1.7541570663452148,2.4934361135819927e-06,1.3513498306274414,1.0,1.0,0.0,39.21916580200195,79.0,35925.890625,-0.0,424.2991333007813,1.0,283.1499938964844,285.4458923339844,296.1905517578125,298.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,31509.369140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342635989189148,1.0,0.0,0.0,3.738899946212769,3.738924026489258,9.327837346972956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.03857421875,0.0,1599.9234619140625,1895.4371337890625,0.0,1890.927978515625,0.9235800504684448,1.0,0.0,3.0,1.0,0.0
17995740,297.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.8910832405090332,0.2462341040372848,0.2211790829896927,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.8622925281524658,0.2230717688798904,0.2113600224256515,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18359375,0.8865278363227844,0.2423692345619201,0.1694744378328323,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833801269531,0.8274124264717102,0.1957153975963592,0.1856867223978042,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.7636608481407166,0.1532993465662002,0.6924577355384827,286.1836853027344,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56817626953125,286.1856384277344,1.0,0.335174024105072,1.0,1.0,0.0,1.0,-1.7765480279922483,1.7765454053878784,2.5556023501849268e-06,1.3690156936645508,1.0,1.0,0.0,49.96970748901367,97.0,36574.90625,-0.0,470.9491882324219,1.0,283.1499938964844,285.4462280273437,296.2339782714844,298.6273498535156,293.1499938964844,293.1499938964844,283.1499938964844,32644.291015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406454086303711,1.0,0.0,0.0,3.8056390285491934,3.8056640625,9.663812079452327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.66259765625,0.0,1687.137939453125,1895.4371337890625,0.0,1945.0831298828125,0.9399707913398744,1.0,0.0,3.0,1.0,0.0
17995800,297.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.8910832405090332,0.2462341040372848,0.2211790829896927,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.8622925281524658,0.2230717688798904,0.2113600224256515,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18359375,0.8865278363227844,0.2423692345619201,0.1694744378328323,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833801269531,0.8274124264717102,0.1957153975963592,0.1856867223978042,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.7636608481407166,0.1532993465662002,0.6924577355384827,286.1836853027344,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56817626953125,286.1856384277344,1.0,0.335174024105072,1.0,1.0,0.0,1.0,-1.7765480279922483,1.7765454053878784,2.5556023501849268e-06,1.3690156936645508,1.0,1.0,0.0,49.96970748901367,97.0,36574.90625,-0.0,470.9491882324219,1.0,283.1499938964844,285.4462280273437,296.2339782714844,298.6273498535156,293.1499938964844,293.1499938964844,283.1499938964844,32644.291015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406454086303711,1.0,0.0,0.0,3.8056390285491934,3.8056640625,9.663812079452327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.66259765625,0.0,1687.137939453125,1895.4371337890625,0.0,1945.0831298828125,0.9399707913398744,1.0,0.0,3.0,1.0,0.0
17995860,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.8440202474594116,0.2506456673145294,0.2256279438734054,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.203125,0.8178666234016418,0.2261971980333328,0.2148496359586715,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.8392481207847595,0.2459495514631271,0.1723685264587402,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030029296875,0.7827464938163757,0.1982370615005493,0.1886051893234253,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20269775390625,0.7230707406997681,0.1543485820293426,0.6997011303901672,286.2032775878906,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5509033203125,286.2052307128906,1.0,0.3517836332321167,1.0,1.0,0.0,1.0,-1.80175530910492,1.801752686500549,2.626707100716885e-06,1.3889079093933103,1.0,1.0,0.0,63.23588180541992,85.0,37268.078125,-0.0,527.60986328125,1.0,283.1499938964844,285.4501953125,296.2740783691406,298.7099304199219,293.1499938964844,293.1499938964844,283.04998779296875,33775.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464755177497864,1.0,0.0,0.0,3.8710429668426514,3.8710687160491934,9.998831274060649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.662109375,0.0,1775.6273193359375,1895.4371337890625,0.0,1995.0382080078125,0.9550333619117736,1.0,0.0,3.0,1.0,0.0
17995920,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.8440202474594116,0.2506456673145294,0.2256279438734054,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.203125,0.8178666234016418,0.2261971980333328,0.2148496359586715,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.8392481207847595,0.2459495514631271,0.1723685264587402,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030029296875,0.7827464938163757,0.1982370615005493,0.1886051893234253,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20269775390625,0.7230707406997681,0.1543485820293426,0.6997011303901672,286.2032775878906,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5509033203125,286.2052307128906,1.0,0.3517836332321167,1.0,1.0,0.0,1.0,-1.80175530910492,1.801752686500549,2.626707100716885e-06,1.3889079093933103,1.0,1.0,0.0,63.23588180541992,85.0,37268.078125,-0.0,527.60986328125,1.0,283.1499938964844,285.4501953125,296.2740783691406,298.7099304199219,293.1499938964844,293.1499938964844,283.04998779296875,33775.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464755177497864,1.0,0.0,0.0,3.8710429668426514,3.8710687160491934,9.998831274060649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.662109375,0.0,1775.6273193359375,1895.4371337890625,0.0,1995.0382080078125,0.9550333619117736,1.0,0.0,3.0,1.0,0.0
17995980,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15069580078125,0.8324643969535828,0.2547203004360199,0.2295746654272079,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506652832031,0.8052813410758972,0.2290381640195846,0.2178238779306411,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15069580078125,0.8270686864852905,0.2492023706436157,0.1748608499765396,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.150634765625,0.7699875235557556,0.2005037367343902,0.1910301893949508,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.150634765625,0.7105383276939392,0.155174970626831,0.7047120332717896,286.15069580078125,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5328063964844,286.1515197753906,1.0,0.3591781854629516,1.0,1.0,0.0,1.0,-1.8219915628433228,1.8219889402389529,2.6846946639125235e-06,1.4049208164215088,1.0,1.0,0.0,69.0990982055664,73.0,38196.9140625,-0.0,559.3561401367188,1.0,283.0512390136719,285.37701416015625,296.327880859375,298.83428955078125,293.1499938964844,293.1499938964844,282.75,34727.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560170292854309,1.0,0.0,0.0,3.925216674804688,3.925243139266968,1.0280649576088765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.79833984375,0.0,1851.2235107421875,1895.4371337890625,0.0,2077.7294921875,0.9662544131278992,1.0,0.0,3.0,1.0,0.0
17996040,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15069580078125,0.8324643969535828,0.2547203004360199,0.2295746654272079,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506652832031,0.8052813410758972,0.2290381640195846,0.2178238779306411,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15069580078125,0.8270686864852905,0.2492023706436157,0.1748608499765396,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.150634765625,0.7699875235557556,0.2005037367343902,0.1910301893949508,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.150634765625,0.7105383276939392,0.155174970626831,0.7047120332717896,286.15069580078125,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5328063964844,286.1515197753906,1.0,0.3591781854629516,1.0,1.0,0.0,1.0,-1.8219915628433228,1.8219889402389529,2.6846946639125235e-06,1.4049208164215088,1.0,1.0,0.0,69.0990982055664,73.0,38196.9140625,-0.0,559.3561401367188,1.0,283.0512390136719,285.37701416015625,296.327880859375,298.83428955078125,293.1499938964844,293.1499938964844,282.75,34727.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560170292854309,1.0,0.0,0.0,3.925216674804688,3.925243139266968,1.0280649576088765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.79833984375,0.0,1851.2235107421875,1895.4371337890625,0.0,2077.7294921875,0.9662544131278992,1.0,0.0,3.0,1.0,0.0
17996100,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177001953125,0.8332049250602722,0.256508320569992,0.23130963742733,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.8055946826934814,0.2302739024162292,0.2190936207771301,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179443359375,0.8274359107017517,0.2506109178066253,0.1759313344955444,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205383300781,0.7701419591903687,0.2014736533164978,0.1920397132635116,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02459716796875,0.709959089756012,0.1554500460624694,0.7063292264938354,286.01708984375,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5226745605469,285.9990234375,1.0,0.3606064915657043,1.0,1.0,0.0,1.0,-1.830041527748108,1.830038785934448,2.707973408178077e-06,1.4112919569015503,1.0,1.0,0.0,69.72749328613281,73.0,39391.0234375,-0.0,566.8588256835938,1.0,282.7922058105469,285.1980895996094,296.3916931152344,299.0421142578125,293.1499938964844,293.1499938964844,282.75,35016.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667756676673889,1.0,0.0,0.0,3.9414916038513184,3.9415183067321777,1.0366078413426294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.5244140625,0.0,1874.345947265625,1895.4371337890625,0.0,2172.26025390625,0.9701260328292848,1.0,0.0,3.0,1.0,0.0
17996160,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.8363806009292603,0.2580441832542419,0.2327490001916885,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541931152344,0.808504045009613,0.2313153892755508,0.2201284915208816,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.8302471041679382,0.2517971396446228,0.1768023669719696,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.954345703125,0.7727715969085693,0.2022693902254104,0.1928359717130661,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.7116555571556091,0.155572310090065,0.707059919834137,285.9540710449219,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.51080322265625,285.9531555175781,1.0,0.360782116651535,1.0,1.0,0.0,1.0,-1.835894227027893,1.835891604423523,2.7249925551586784e-06,1.4159384965896606,1.0,1.0,0.0,69.30437469482422,61.0,39637.6796875,-0.0,569.599365234375,1.0,282.7542724609375,285.15155029296875,296.39111328125,299.0149230957031,293.1499938964844,293.1499938964844,282.45001220703125,35239.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723041772842407,1.0,0.0,0.0,3.95401668548584,3.9540436267852783,1.0432064527776674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.5361328125,0.0,1892.271484375,1895.4371337890625,0.0,2221.3271484375,0.9731057286262512,1.0,0.0,3.0,1.0,0.0
17996220,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.8496532440185547,0.2607263028621673,0.2351355105638504,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8207192420959473,0.2330487519502639,0.2217370420694351,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.8426113724708557,0.2537897527217865,0.1781771183013916,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.7848218679428101,0.2035442292690277,0.1940024048089981,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.7206761837005615,0.1555272936820984,0.7066436409950256,285.751220703125,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4856872558594,285.7498474121094,1.0,0.3582550287246704,1.0,1.0,0.0,1.0,-1.843246579170227,1.843243837356568,2.7464734557725023e-06,1.421784281730652,1.0,1.0,0.0,65.93860626220703,49.0,40948.79296875,-0.0,564.165771484375,1.0,282.457275390625,284.92413330078125,296.4176025390625,299.12823486328125,293.1499938964844,293.1499938964844,282.1499938964844,35546.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856902480125427,1.0,0.0,0.0,3.971224784851074,3.971251964569092,1.0523064020162565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.4169921875,0.0,1917.085205078125,1895.4371337890625,0.0,2341.377197265625,0.977199137210846,1.0,0.0,3.0,1.0,0.0
17996280,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.8496532440185547,0.2607263028621673,0.2351355105638504,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8207192420959473,0.2330487519502639,0.2217370420694351,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.8426113724708557,0.2537897527217865,0.1781771183013916,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.7848218679428101,0.2035442292690277,0.1940024048089981,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.7206761837005615,0.1555272936820984,0.7066436409950256,285.751220703125,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4856872558594,285.7498474121094,1.0,0.3582550287246704,1.0,1.0,0.0,1.0,-1.843246579170227,1.843243837356568,2.7464734557725023e-06,1.421784281730652,1.0,1.0,0.0,65.93860626220703,49.0,40948.79296875,-0.0,564.165771484375,1.0,282.457275390625,284.92413330078125,296.4176025390625,299.12823486328125,293.1499938964844,293.1499938964844,282.1499938964844,35546.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856902480125427,1.0,0.0,0.0,3.971224784851074,3.971251964569092,1.0523064020162565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.4169921875,0.0,1917.085205078125,1895.4371337890625,0.0,2341.377197265625,0.977199137210846,1.0,0.0,3.0,1.0,0.0
17996340,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.8731364607810974,0.2630340456962585,0.2370555102825164,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.8413665294647217,0.2344274073839187,0.2228792160749435,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.864823043346405,0.2554001808166504,0.1791867017745971,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54119873046875,0.8061578869819641,0.2044966220855713,0.1947357505559921,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.541748046875,0.7367291450500488,0.1551880240440368,0.7043052315711975,285.5408020019531,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4601135253906,285.538818359375,1.0,0.3527844250202179,1.0,1.0,0.0,1.0,-1.8462109565734863,1.8462082147598269,2.755189370873268e-06,1.4241609573364258,1.0,1.0,0.0,60.04109954833984,37.0,42177.6796875,0.0,547.688232421875,1.0,282.15631103515625,284.6905212402344,296.4436340332031,299.2308654785156,293.1499938964844,293.1499938964844,281.8500061035156,35730.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962902784347534,1.0,0.0,0.0,3.9814586639404297,3.9814860820770255,1.0577369948805426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.9892578125,0.0,1931.9444580078125,1895.4371337890625,0.0,2437.557861328125,0.979633331298828,1.0,0.0,3.0,1.0,0.0
17996400,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.8731364607810974,0.2630340456962585,0.2370555102825164,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.8413665294647217,0.2344274073839187,0.2228792160749435,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.864823043346405,0.2554001808166504,0.1791867017745971,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54119873046875,0.8061578869819641,0.2044966220855713,0.1947357505559921,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.541748046875,0.7367291450500488,0.1551880240440368,0.7043052315711975,285.5408020019531,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4601135253906,285.538818359375,1.0,0.3527844250202179,1.0,1.0,0.0,1.0,-1.8462109565734863,1.8462082147598269,2.755189370873268e-06,1.4241609573364258,1.0,1.0,0.0,60.04109954833984,37.0,42177.6796875,0.0,547.688232421875,1.0,282.15631103515625,284.6905212402344,296.4436340332031,299.2308654785156,293.1499938964844,293.1499938964844,281.8500061035156,35730.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962902784347534,1.0,0.0,0.0,3.9814586639404297,3.9814860820770255,1.0577369948805426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.9892578125,0.0,1931.9444580078125,1895.4371337890625,0.0,2437.557861328125,0.979633331298828,1.0,0.0,3.0,1.0,0.0
17996460,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8995388150215149,0.2645440697669983,0.2382862716913223,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427429199219,0.8648537993431091,0.2352669388055801,0.2235210835933685,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424377441406,0.8901785612106323,0.256391316652298,0.1797743141651153,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34332275390625,0.8280268311500549,0.2050403654575348,0.195089042186737,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34490966796875,0.7552323937416077,0.1547793298959732,0.7016686797142029,285.3422241210937,284.95001220703125,295.39794921875,293.43316650390625,295.3960266113281,297.44097900390625,285.33648681640625,1.0,0.3472442328929901,1.0,1.0,0.0,1.0,-1.8464252948760984,1.8464224338531487,2.755854211500264e-06,1.4243578910827637,1.0,1.0,0.0,54.42399978637695,37.0,43282.7734375,0.0,530.1761474609375,1.0,281.8663635253906,284.4678039550781,296.4813842773437,299.3564147949219,293.1499938964844,293.1499938964844,281.8500061035156,35817.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049819469451904,1.0,0.0,0.0,3.986325025558472,3.986352443695069,1.0603242799334112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.14990234375,0.0,1939.0372314453125,1895.4371337890625,0.0,2517.060791015625,0.9807907938957214,1.0,0.0,3.0,1.0,0.0
17996520,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.9104390740394592,0.2650303542613983,0.2386239320039749,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.8745750784873962,0.2355242520570755,0.2236764580011367,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.9004626870155334,0.2567014992237091,0.1799213886260986,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3286437988281,0.836573600769043,0.2052037417888641,0.1951565444469452,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32928466796875,0.7629811763763428,0.1546293497085571,0.7006031274795532,285.32818603515625,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.43487548828125,285.3258361816406,1.0,0.345195859670639,1.0,1.0,0.0,1.0,-1.8459956645965576,1.8459928035736084,2.754602746790624e-06,1.424022912979126,1.0,1.0,0.0,52.42174911499024,25.0,43334.3046875,0.0,523.5923461914062,1.0,281.85662841796875,284.4565124511719,296.4732666015625,299.3312683105469,293.1499938964844,293.1499938964844,281.54998779296875,35839.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050717115402222,1.0,0.0,0.0,3.9875338077545166,3.987561225891113,1.0609672926875646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.8388671875,0.0,1940.801513671875,1895.4371337890625,0.0,2517.884521484375,0.9810782670974731,1.0,0.0,3.0,1.0,0.0
17996580,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.9726506471633912,0.2667361199855804,0.2398928999900818,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.9317304491996764,0.2363705039024353,0.2241929769515991,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.9619011878967284,0.2577375471591949,0.1804369837045669,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8861547708511353,0.205704391002655,0.1953358799219131,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8076626062393188,0.1538915783166885,0.6958717107772827,285.11181640625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4101867675781,285.1098327636719,1.0,0.3360570073127746,1.0,1.0,0.0,1.0,-1.843294262886048,1.843291521072388,2.74674152933585e-06,1.4219167232513428,1.0,1.0,0.0,43.66926574707031,28.0,44435.68359375,0.0,494.30755615234375,1.0,281.55718994140625,284.2207946777344,296.5061950683594,299.4299011230469,293.1499938964844,293.1499938964844,281.25,35904.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128468990325928,1.0,0.0,0.0,3.9911582469940186,3.9911859035491934,1.0628970130710511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.38330078125,0.0,1946.0987548828125,1895.4371337890625,0.0,2589.434326171875,0.9819403290748596,1.0,0.0,3.0,1.0,0.0
17996640,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.9726506471633912,0.2667361199855804,0.2398928999900818,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.9317304491996764,0.2363705039024353,0.2241929769515991,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.9619011878967284,0.2577375471591949,0.1804369837045669,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8861547708511353,0.205704391002655,0.1953358799219131,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8076626062393188,0.1538915783166885,0.6958717107772827,285.11181640625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4101867675781,285.1098327636719,1.0,0.3360570073127746,1.0,1.0,0.0,1.0,-1.843294262886048,1.843291521072388,2.74674152933585e-06,1.4219167232513428,1.0,1.0,0.0,43.66926574707031,28.0,44435.68359375,0.0,494.30755615234375,1.0,281.55718994140625,284.2207946777344,296.5061950683594,299.4299011230469,293.1499938964844,293.1499938964844,281.25,35904.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128468990325928,1.0,0.0,0.0,3.9911582469940186,3.9911859035491934,1.0628970130710511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.38330078125,0.0,1946.0987548828125,1895.4371337890625,0.0,2589.434326171875,0.9819403290748596,1.0,0.0,3.0,1.0,0.0
17996700,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9947729110717772,0.2675234377384186,0.2405251413583755,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9591075778007508,0.2367293983697891,0.2244445830583572,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9856444001197816,0.2581930756568908,0.1806925386190414,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9101598858833312,0.2059056311845779,0.1954328268766403,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8266783356666565,0.1534799039363861,0.6935613751411438,284.9595947265625,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3985290527344,284.94061279296875,1.0,0.3331776261329651,1.0,1.0,0.0,1.0,-1.842003583908081,1.8420008420944207,2.742955302892369e-06,1.420884609222412,0.9905458688735962,0.9905458688735962,0.0,40.683013916015625,28.0,45432.23046875,0.0,484.09576416015625,1.0,281.2918701171875,284.0296325683594,296.549560546875,299.59088134765625,293.1499938964844,293.1499938964844,281.25,36012.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818838894367218,1.0,0.0,0.0,3.991442441940308,3.991469860076904,1.0630483302520588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.60400390625,0.0,1947.356689453125,1895.4371337890625,0.0,2644.81591796875,0.9819495677947998,1.0,0.0,3.0,1.0,0.0
17996760,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9977056384086608,0.2685764729976654,0.235591784119606,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9701043963432312,0.2369881570339203,0.2246689051389694,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.994580626487732,0.258536547422409,0.1809165775775909,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9217170476913452,0.2060185372829437,0.1955171823501587,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.83426833152771,0.1529931128025055,0.6912660002708435,284.9022827148437,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3873596191406,284.9019470214844,1.0,0.3307914137840271,1.0,1.0,0.0,1.0,-1.8339662551879885,1.8339635133743288,2.7197534109291155e-06,1.414684772491455,0.9418988227844238,0.9418988227844238,0.0,39.36431503295898,46.0,45281.6796875,0.0,474.7698059082031,1.0,281.2559814453125,283.9990234375,296.5418395996094,299.5246276855469,293.1499938964844,293.1499938964844,280.95001220703125,37932.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819656252861023,1.0,0.0,0.0,3.944786310195923,3.94481372833252,1.038341565617884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.46044921875,0.0,1902.1583251953125,1895.4371337890625,0.0,2652.38525390625,0.9722497463226318,1.0,0.0,3.0,1.0,0.0
17996820,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9981732368469238,0.2707940936088562,0.2434625178575515,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.960925042629242,0.2376445680856704,0.2252604067325592,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.987334132194519,0.2593986988067627,0.1814840137958526,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9114521145820618,0.2063694596290588,0.1958283931016922,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8248485326766968,0.1521434634923935,0.6873984336853027,284.8550109863281,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.36962890625,284.86968994140625,1.0,0.3336044251918793,1.0,1.0,0.0,1.0,-1.840688705444336,1.8406859636306765,2.738874400165514e-06,1.4196662902832031,0.8298806548118591,0.8298806548118591,0.0,40.58237075805664,64.0,45618.0234375,0.0,482.8852844238281,1.0,280.9565734863281,283.97637939453125,296.5627136230469,299.553466796875,293.1499938964844,293.1499938964844,281.25,44261.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227615356445312,1.0,0.0,0.0,3.598863363265991,3.598888397216797,8.642194302410644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.8505859375,0.0,1537.96826171875,1895.4371337890625,0.0,2681.171875,0.901711642742157,1.0,0.0,3.0,1.0,0.0
