time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996880,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9981732368469238,0.2707940936088562,0.2434625178575515,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.960925042629242,0.2376445680856704,0.2252604067325592,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.987334132194519,0.2593986988067627,0.1814840137958526,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9114521145820618,0.2063694596290588,0.1958283931016922,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8248485326766968,0.1521434634923935,0.6873984336853027,284.8550109863281,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.36962890625,284.86968994140625,1.0,0.3336044251918793,1.0,1.0,0.0,1.0,-1.840688705444336,1.8406859636306765,2.738874400165514e-06,1.4196662902832031,0.8298806548118591,0.8298806548118591,0.0,40.58237075805664,64.0,45618.0234375,0.0,482.8852844238281,1.0,280.9565734863281,283.97637939453125,296.5627136230469,299.553466796875,293.1499938964844,293.1499938964844,281.25,44261.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227615356445312,1.0,0.0,0.0,3.598863363265991,3.598888397216797,8.642194302410644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.8505859375,0.0,1537.96826171875,1895.4371337890625,0.0,2681.171875,0.901711642742157,1.0,0.0,3.0,1.0,0.0
17996940,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9751144647598268,0.2717904448509216,0.2443271726369857,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9309067130088806,0.2384840250015258,0.225995272397995,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9616232514381408,0.2604540884494781,0.1821490079164505,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8846419453620911,0.2069798409938812,0.1963707208633422,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8012023568153381,0.151980772614479,0.6866985559463501,285.0380554199219,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3623962402344,285.0476379394531,1.0,0.3376058340072632,1.0,1.0,0.0,1.0,-1.8430583477020264,1.8430556058883667,2.7458102067612344e-06,1.4215521812438965,0.9509392380714417,0.9509392380714417,0.0,44.09161758422852,64.0,45276.7734375,0.0,495.4801330566406,1.0,281.2109375,284.1519470214844,296.5170288085937,299.3753967285156,293.1499938964844,293.1499938964844,281.25,34644.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114210963249207,1.0,0.0,0.0,3.671225309371948,3.6712493896484375,8.993223445941112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.49365234375,0.0,1546.70751953125,1895.4371337890625,0.0,2576.2861328125,0.9115961194038392,1.0,0.0,3.0,1.0,0.0
17997000,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9526023864746094,0.272895485162735,0.2453521788120269,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9065929055213928,0.239274576306343,0.2268382310867309,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9375255703926086,0.2614105343818664,0.1828935891389846,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8640657067298889,0.2075808942317962,0.1970362812280655,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7815253734588623,0.15196593105793,0.6870865225791931,285.05096435546875,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3594055175781,285.0488586425781,1.0,0.3417577445507049,1.0,1.0,0.0,1.0,-1.8474587202072144,1.8474558591842647,2.7585801944951527e-06,1.424954175949097,0.988839626312256,0.988839626312256,0.0,47.54561233520508,82.0,45557.76171875,0.0,509.2420959472656,1.0,281.24298095703125,284.1429748535156,296.55438232421875,299.4600524902344,293.1499938964844,293.1499938964844,280.95001220703125,32632.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079640865325928,1.0,0.0,0.0,3.757418632507324,3.757443189620972,9.420467677045964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.20458984375,0.0,1630.058349609375,1895.4371337890625,0.0,2544.457275390625,0.92709618806839,1.0,0.0,3.0,1.0,0.0
17997060,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8945737481117249,0.2744825184345245,0.2474211752414703,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8558887839317322,0.2404004484415054,0.2285198271274566,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8814265727996826,0.26270592212677,0.1842949092388153,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8185169696807861,0.2083688080310821,0.1983727812767028,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7377353310585022,0.1515149921178817,0.687667191028595,284.8886413574219,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3456726074219,284.895263671875,1.0,0.3535179495811462,1.0,1.0,0.0,1.0,-1.855950236320496,1.855947494506836,2.78340507975372e-06,1.4315797090530396,0.871981680393219,0.871981680393219,0.0,58.21943283081055,100.0,46503.89453125,0.0,548.6456298828125,1.0,280.9563903808594,283.97967529296875,296.6744384765625,299.7084045410156,293.1499938964844,293.1499938964844,281.25,39111.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184686303138733,1.0,0.0,0.0,3.669940948486328,3.669965505599976,8.986931447907409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.48291015625,0.0,1578.87744140625,1895.4371337890625,0.0,2641.387939453125,0.9118152260780334,1.0,0.0,3.0,1.0,0.0
17997120,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8945737481117249,0.2744825184345245,0.2474211752414703,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8558887839317322,0.2404004484415054,0.2285198271274566,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8814265727996826,0.26270592212677,0.1842949092388153,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8185169696807861,0.2083688080310821,0.1983727812767028,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7377353310585022,0.1515149921178817,0.687667191028595,284.8886413574219,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3456726074219,284.895263671875,1.0,0.3535179495811462,1.0,1.0,0.0,1.0,-1.855950236320496,1.855947494506836,2.78340507975372e-06,1.4315797090530396,0.871981680393219,0.871981680393219,0.0,58.21943283081055,100.0,46503.89453125,0.0,548.6456298828125,1.0,280.9563903808594,283.97967529296875,296.6744384765625,299.7084045410156,293.1499938964844,293.1499938964844,281.25,39111.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184686303138733,1.0,0.0,0.0,3.669940948486328,3.669965505599976,8.986931447907409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.48291015625,0.0,1578.87744140625,1895.4371337890625,0.0,2641.387939453125,0.9118152260780334,1.0,0.0,3.0,1.0,0.0
17997180,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8510796427726746,0.2768580019474029,0.2497611492872238,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.81623774766922,0.2418925762176513,0.2302698940038681,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8390294909477234,0.2644766271114349,0.1857530176639557,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.77794349193573,0.2094747573137283,0.1997793465852737,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.70122230052948,0.1512861996889114,0.6885223388671875,285.0763854980469,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33843994140625,285.0757751464844,1.0,0.3674882650375366,1.0,1.0,0.0,1.0,-1.8653239011764529,1.865321159362793,2.81079860542377e-06,1.438776612281799,1.0,1.0,0.0,71.48065948486328,88.0,46383.234375,0.0,597.2532348632812,1.0,281.2431945800781,284.1536865234375,296.6643981933594,299.6242980957031,293.1499938964844,293.1499938964844,280.95001220703125,32671.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093445897102356,1.0,0.0,0.0,3.8091683387756334,3.809193134307861,9.681743904366158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.5048828125,0.0,1691.572021484375,1895.4371337890625,0.0,2557.15869140625,0.9384501576423644,1.0,0.0,3.0,1.0,0.0
17997240,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8510796427726746,0.2768580019474029,0.2497611492872238,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.81623774766922,0.2418925762176513,0.2302698940038681,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8390294909477234,0.2644766271114349,0.1857530176639557,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.77794349193573,0.2094747573137283,0.1997793465852737,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.70122230052948,0.1512861996889114,0.6885223388671875,285.0763854980469,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33843994140625,285.0757751464844,1.0,0.3674882650375366,1.0,1.0,0.0,1.0,-1.8653239011764529,1.865321159362793,2.81079860542377e-06,1.438776612281799,1.0,1.0,0.0,71.48065948486328,88.0,46383.234375,0.0,597.2532348632812,1.0,281.2431945800781,284.1536865234375,296.6643981933594,299.6242980957031,293.1499938964844,293.1499938964844,280.95001220703125,32671.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093445897102356,1.0,0.0,0.0,3.8091683387756334,3.809193134307861,9.681743904366158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.5048828125,0.0,1691.572021484375,1895.4371337890625,0.0,2557.15869140625,0.9384501576423644,1.0,0.0,3.0,1.0,0.0
17997300,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.8426826596260071,0.277770847082138,0.250922292470932,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.807792067527771,0.2425037622451782,0.231113314628601,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8307247757911682,0.2651691734790802,0.1864601969718933,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7694917321205139,0.2099166512489318,0.2004455178976059,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.6924806237220764,0.151106372475624,0.6887486577033997,284.93328857421875,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.33367919921875,284.9145812988281,1.0,0.3708431124687195,1.0,1.0,0.0,1.0,-1.8696564435958865,1.8696537017822263,2.823608156177216e-06,1.442171931266785,0.9512358903884888,0.9512358903884888,0.0,75.14265441894531,88.0,47508.3359375,0.0,612.0255126953125,1.0,280.99346923828125,283.9687194824219,296.7566833496094,299.8875427246094,293.1499938964844,293.1499938964844,280.95001220703125,34294.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177616000175476,1.0,0.0,0.0,3.839009046554565,3.839034557342529,9.834029697231017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.35498046875,0.0,1740.372314453125,1895.4371337890625,0.0,2634.844482421875,0.9455265998840332,1.0,0.0,3.0,1.0,0.0
17997360,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8387662172317505,0.2783260643482208,0.2516007423400879,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8036074638366699,0.2428713887929916,0.2316198050975799,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8267910480499268,0.265571266412735,0.186868205666542,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7654758095741272,0.2101454138755798,0.2008107006549835,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6878558993339539,0.1507567763328552,0.6878264546394348,284.8902587890625,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3259582519531,284.89361572265625,1.0,0.3725243210792541,1.0,1.0,0.0,1.0,-1.8709036111831665,1.8709007501602173,2.8272741019463865e-06,1.4431291818618774,0.905310869216919,0.905310869216919,0.0,77.01039123535156,76.0,47473.85546875,0.0,618.8812255859375,1.0,280.9562072753906,283.9562683105469,296.7719421386719,299.87066650390625,293.1499938964844,293.1499938964844,280.6499938964844,37693.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218705058097839,1.0,0.0,0.0,3.778197288513184,3.778222799301148,9.524946449346317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.7314453125,0.0,1693.64013671875,1895.4371337890625,0.0,2672.906982421875,0.934660017490387,1.0,0.0,3.0,1.0,0.0
17997420,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8401210308074951,0.2794826328754425,0.2525741755962372,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8046940565109253,0.2435483783483505,0.2322419583797454,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8278281092643738,0.266350656747818,0.1873863488435745,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7662665247917175,0.2105506807565689,0.2011784464120865,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.686930775642395,0.1499889194965362,0.6843660473823547,284.8680419921875,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3116760253906,284.8803405761719,1.0,0.3719238340854645,1.0,1.0,0.0,1.0,-1.8697295188903809,1.869726657867432,2.823656132022734e-06,1.4421075582504272,0.813682496547699,0.813682496547699,0.0,76.84362030029297,64.0,47677.79296875,0.0,617.4921264648438,1.0,280.6578063964844,283.9501037597656,296.7945861816406,299.9192199707031,293.1499938964844,293.1499938964844,280.95001220703125,43355.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290504217147827,1.0,0.0,0.0,3.453907012939453,3.453930377960205,7.960027232911671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.85400390625,0.0,1377.8310546875,1895.4371337890625,0.0,2739.607421875,0.8694450259208679,1.0,0.0,3.0,1.0,0.0
17997480,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8401210308074951,0.2794826328754425,0.2525741755962372,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8046940565109253,0.2435483783483505,0.2322419583797454,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8278281092643738,0.266350656747818,0.1873863488435745,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7662665247917175,0.2105506807565689,0.2011784464120865,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.686930775642395,0.1499889194965362,0.6843660473823547,284.8680419921875,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3116760253906,284.8803405761719,1.0,0.3719238340854645,1.0,1.0,0.0,1.0,-1.8697295188903809,1.869726657867432,2.823656132022734e-06,1.4421075582504272,0.813682496547699,0.813682496547699,0.0,76.84362030029297,64.0,47677.79296875,0.0,617.4921264648438,1.0,280.6578063964844,283.9501037597656,296.7945861816406,299.9192199707031,293.1499938964844,293.1499938964844,280.95001220703125,43355.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290504217147827,1.0,0.0,0.0,3.453907012939453,3.453930377960205,7.960027232911671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.85400390625,0.0,1377.8310546875,1895.4371337890625,0.0,2739.607421875,0.8694450259208679,1.0,0.0,3.0,1.0,0.0
17997540,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8543704152107239,0.2819113135337829,0.2543210983276367,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8179908394813538,0.2450464367866516,0.2332751899957656,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8410251140594482,0.2681247293949127,0.1883206367492675,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7790918946266174,0.2116912603378296,0.2018925845623016,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6973074078559875,0.1498044282197952,0.6819431185722351,285.0290222167969,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3090515136719,285.0258483886719,1.0,0.3677513301372528,1.0,1.0,0.0,1.0,-1.8721338510513303,1.872130990028381,2.830588300639647e-06,1.4438538551330566,0.9452431797981262,0.9452431797981262,0.0,72.23518371582031,52.0,47630.6484375,0.0,604.5602416992188,1.0,280.9416198730469,284.0845642089844,296.78106689453125,299.8192443847656,293.1499938964844,293.1499938964844,280.6499938964844,32474.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163628578186035,1.0,0.0,0.0,3.625248670578003,3.625271797180176,8.769379746809136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.48095703125,0.0,1479.608154296875,1895.4371337890625,0.0,2621.907470703125,0.8971232771873474,1.0,0.0,3.0,1.0,0.0
17997600,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8543704152107239,0.2819113135337829,0.2543210983276367,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8179908394813538,0.2450464367866516,0.2332751899957656,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8410251140594482,0.2681247293949127,0.1883206367492675,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7790918946266174,0.2116912603378296,0.2018925845623016,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6973074078559875,0.1498044282197952,0.6819431185722351,285.0290222167969,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3090515136719,285.0258483886719,1.0,0.3677513301372528,1.0,1.0,0.0,1.0,-1.8721338510513303,1.872130990028381,2.830588300639647e-06,1.4438538551330566,0.9452431797981262,0.9452431797981262,0.0,72.23518371582031,52.0,47630.6484375,0.0,604.5602416992188,1.0,280.9416198730469,284.0845642089844,296.78106689453125,299.8192443847656,293.1499938964844,293.1499938964844,280.6499938964844,32474.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163628578186035,1.0,0.0,0.0,3.625248670578003,3.625271797180176,8.769379746809136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.48095703125,0.0,1479.608154296875,1895.4371337890625,0.0,2621.907470703125,0.8971232771873474,1.0,0.0,3.0,1.0,0.0
17997660,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8780072331428528,0.2833571135997772,0.2556319832801819,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.838778018951416,0.2460537552833557,0.2341257482767105,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8632583618164062,0.2692222893238067,0.1890448480844497,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8006372451782227,0.2124302834272384,0.2024649977684021,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7151564359664917,0.1493841707706451,0.6792637705802917,284.8937683105469,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3002624511719,284.90216064453125,1.0,0.3612089455127716,1.0,1.0,0.0,1.0,-1.8730733394622805,1.873070478439331,2.833384769473924e-06,1.4445974826812744,0.8360978960990906,0.8360978960990906,0.0,65.31565856933594,40.0,48259.65625,0.0,583.171142578125,1.0,280.65771484375,283.9590148925781,296.8883361816406,300.0363464355469,293.1499938964844,293.1499938964844,280.95001220703125,39920.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255743384361267,1.0,0.0,0.0,3.487722873687744,3.487746000289917,8.11665813671425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.6484375,0.0,1388.04345703125,1895.4371337890625,0.0,2707.287109375,0.8726323246955872,1.0,0.0,3.0,1.0,0.0
17997720,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8780072331428528,0.2833571135997772,0.2556319832801819,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.838778018951416,0.2460537552833557,0.2341257482767105,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8632583618164062,0.2692222893238067,0.1890448480844497,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8006372451782227,0.2124302834272384,0.2024649977684021,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7151564359664917,0.1493841707706451,0.6792637705802917,284.8937683105469,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3002624511719,284.90216064453125,1.0,0.3612089455127716,1.0,1.0,0.0,1.0,-1.8730733394622805,1.873070478439331,2.833384769473924e-06,1.4445974826812744,0.8360978960990906,0.8360978960990906,0.0,65.31565856933594,40.0,48259.65625,0.0,583.171142578125,1.0,280.65771484375,283.9590148925781,296.8883361816406,300.0363464355469,293.1499938964844,293.1499938964844,280.95001220703125,39920.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255743384361267,1.0,0.0,0.0,3.487722873687744,3.487746000289917,8.11665813671425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.6484375,0.0,1388.04345703125,1895.4371337890625,0.0,2707.287109375,0.8726323246955872,1.0,0.0,3.0,1.0,0.0
17997780,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9163138270378112,0.2855947911739349,0.2570647597312927,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8722156882286072,0.2475205659866333,0.2349981218576431,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.89926677942276,0.2709026336669922,0.1898122429847717,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8319646716117859,0.2135791927576065,0.2030555456876754,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7406525015830994,0.1492688655853271,0.6765502095222473,285.04449462890625,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2981262207031,285.0403137207031,1.0,0.3529995083808899,1.0,1.0,0.0,1.0,-1.874209761619568,1.874207019805908,2.836688736351789e-06,1.4454386234283447,0.9735846519470216,0.9735846519470216,0.0,56.66425323486328,28.0,48207.7578125,0.0,556.3743896484375,1.0,280.9421691894531,284.08746337890625,296.8839416503906,299.9584655761719,293.1499938964844,293.1499938964844,280.6499938964844,31666.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159529566764832,1.0,0.0,0.0,3.667802572250366,3.667825937271118,8.976461458587437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.716796875,0.0,1520.4818115234375,1895.4371337890625,0.0,2618.117919921875,0.9060624241828918,1.0,0.0,3.0,1.0,0.0
17997840,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9163138270378112,0.2855947911739349,0.2570647597312927,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8722156882286072,0.2475205659866333,0.2349981218576431,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.89926677942276,0.2709026336669922,0.1898122429847717,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8319646716117859,0.2135791927576065,0.2030555456876754,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7406525015830994,0.1492688655853271,0.6765502095222473,285.04449462890625,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2981262207031,285.0403137207031,1.0,0.3529995083808899,1.0,1.0,0.0,1.0,-1.874209761619568,1.874207019805908,2.836688736351789e-06,1.4454386234283447,0.9735846519470216,0.9735846519470216,0.0,56.66425323486328,28.0,48207.7578125,0.0,556.3743896484375,1.0,280.9421691894531,284.08746337890625,296.8839416503906,299.9584655761719,293.1499938964844,293.1499938964844,280.6499938964844,31666.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159529566764832,1.0,0.0,0.0,3.667802572250366,3.667825937271118,8.976461458587437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.716796875,0.0,1520.4818115234375,1895.4371337890625,0.0,2618.117919921875,0.9060624241828918,1.0,0.0,3.0,1.0,0.0
17997900,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9453452229499816,0.2863607108592987,0.2578001618385315,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8963518738746643,0.2480836659669876,0.2354760766029358,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9263570308685304,0.2715048789978027,0.1902216374874115,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.853238046169281,0.2140147089958191,0.2033935487270355,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7589657306671143,0.1491333842277526,0.6754221320152283,284.8900451660156,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.29510498046875,284.8735656738281,1.0,0.3484812974929809,1.0,1.0,0.0,1.0,-1.87521231174469,1.8752094507217407,2.8397141704772366e-06,1.446259379386902,0.880298376083374,0.880298376083374,0.0,51.903690338134766,28.0,49138.703125,0.0,541.874267578125,1.0,280.6967163085937,283.90362548828125,296.9748840332031,300.2146301269531,293.1499938964844,293.1499938964844,280.6499938964844,35399.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237112760543823,1.0,0.0,0.0,3.677868604660034,3.677892923355103,9.02580040929024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.6689453125,0.0,1559.86669921875,1895.4371337890625,0.0,2689.985595703125,0.9088834524154664,1.0,0.0,3.0,1.0,0.0
17997960,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.975835621356964,0.2868483960628509,0.2581271529197693,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9270938634872437,0.2484524250030517,0.2356957346200943,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9588442444801332,0.2718797326087951,0.1903921216726303,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8795721530914307,0.2142798602581024,0.2035091519355774,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7816906571388245,0.1488625407218933,0.6735341548919678,284.8825988769531,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2895812988281,284.8901672363281,1.0,0.3436487019062042,1.0,1.0,0.0,1.0,-1.8739471435546875,1.8739442825317385,2.835993427652284e-06,1.445293664932251,0.8490657806396484,0.8490657806396484,0.0,47.17066192626953,31.0,48905.609375,0.0,525.8986206054688,1.0,280.65740966796875,283.93408203125,296.98699951171875,300.1787414550781,293.1499938964844,293.1499938964844,280.95001220703125,39498.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266164064407349,1.0,0.0,0.0,3.56060528755188,3.560628890991211,8.459426794615865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.1123046875,0.0,1461.5032958984375,1895.4371337890625,0.0,2716.970458984375,0.8879514336585999,1.0,0.0,3.0,1.0,0.0
17998020,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.289741188287735,0.2560517489910126,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9628462195396424,0.2498120367527008,0.2366519123315811,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9896392822265624,0.2734215259552002,0.1911962628364563,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9109048843383788,0.2153509557247162,0.2042142003774643,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.807411789894104,0.1487070769071579,0.671550452709198,285.0362243652344,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28973388671875,285.02911376953125,1.0,0.33821901679039,1.0,1.0,0.0,1.0,-1.8627257347106927,1.8627229928970337,2.8026927338942187e-06,1.4364207983016968,0.9841892123222352,0.9841892123222352,0.0,42.71045684814453,49.0,48577.4921875,0.0,506.6592712402344,1.0,280.9426574707031,284.0670166015625,296.9772644042969,300.08575439453125,293.1499938964844,293.1499938964844,280.6499938964844,31946.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171741962432861,1.0,0.0,0.0,3.7220942974090576,3.722118377685547,9.244172929356864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.861328125,0.0,1583.9371337890625,1895.4371337890625,0.0,2629.410400390625,0.9185819625854492,1.0,0.0,3.0,1.0,0.0
17998080,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.289741188287735,0.2560517489910126,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9628462195396424,0.2498120367527008,0.2366519123315811,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9896392822265624,0.2734215259552002,0.1911962628364563,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9109048843383788,0.2153509557247162,0.2042142003774643,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.807411789894104,0.1487070769071579,0.671550452709198,285.0362243652344,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28973388671875,285.02911376953125,1.0,0.33821901679039,1.0,1.0,0.0,1.0,-1.8627257347106927,1.8627229928970337,2.8026927338942187e-06,1.4364207983016968,0.9841892123222352,0.9841892123222352,0.0,42.71045684814453,49.0,48577.4921875,0.0,506.6592712402344,1.0,280.9426574707031,284.0670166015625,296.9772644042969,300.08575439453125,293.1499938964844,293.1499938964844,280.6499938964844,31946.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171741962432861,1.0,0.0,0.0,3.7220942974090576,3.722118377685547,9.244172929356864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.861328125,0.0,1583.9371337890625,1895.4371337890625,0.0,2629.410400390625,0.9185819625854492,1.0,0.0,3.0,1.0,0.0
17998140,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9990000128746032,0.2917357981204986,0.2531967759132385,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9672869443893432,0.2504059374332428,0.2373675256967544,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9931779503822328,0.2740370035171509,0.1917724907398224,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.915501356124878,0.2158063203096389,0.204774335026741,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.810024082660675,0.1484927833080291,0.6709461212158203,284.8586120605469,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2898254394531,284.855224609375,1.0,0.3393872082233429,1.0,1.0,0.0,1.0,-1.8702476024627688,1.8702448606491089,2.8246147394384025e-06,1.4420976638793943,0.8646007180213928,0.8646007180213928,0.0,42.47434616088867,49.0,49494.69921875,0.0,508.3860778808594,1.0,280.6766967773437,283.8835754394531,297.0741271972656,300.3279113769531,293.1499938964844,293.1499938964844,280.6499938964844,37812.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258514404296875,1.0,0.0,0.0,3.6878483295440674,3.687872886657715,9.074848321688478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.6875,0.0,1589.388427734375,1895.4371337890625,0.0,2709.861328125,0.9128623008728028,1.0,0.0,3.0,1.0,0.0
17998200,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.2921058535575866,0.258343368768692,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.961381494998932,0.2506467998027801,0.2376337349414825,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9884282946586608,0.2742750346660614,0.191966637969017,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9092770218849182,0.215978741645813,0.2049762308597564,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.804552435874939,0.1483008414506912,0.6702913641929626,284.8836364746094,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2862854003906,284.892822265625,1.0,0.3412546813488006,1.0,1.0,0.0,1.0,-1.8763675689697263,1.876364707946777,2.8426479730114806e-06,1.446805477142334,0.8611436486244202,0.8611436486244202,0.0,43.363162994384766,67.0,49512.1796875,0.0,515.365966796875,1.0,280.6568603515625,283.92681884765625,297.0769348144531,300.2993469238281,293.1499938964844,293.1499938964844,280.95001220703125,39393.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269963264465332,1.0,0.0,0.0,3.611028432846069,3.6110527515411377,8.700718581167166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.07666015625,0.0,1515.359130859375,1895.4371337890625,0.0,2720.502197265625,0.8992503881454468,1.0,0.0,3.0,1.0,0.0
17998260,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9648741483688354,0.2926918268203735,0.2634592056274414,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9123502373695374,0.2519408166408539,0.2389436811208725,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9443734884262084,0.2757262885570526,0.1930150687694549,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8669323921203613,0.2169957309961319,0.2060486823320388,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.7659158706665039,0.1480911821126938,0.670163631439209,285.06182861328125,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27899169921875,285.0594482421875,1.0,0.3496616780757904,1.0,1.0,0.0,1.0,-1.8867943286895752,1.886791467666626,2.8740273592120502e-06,1.4551854133605957,1.0,1.0,0.0,50.24148178100586,85.0,49580.953125,0.0,544.4646606445312,1.0,280.94287109375,284.0821228027344,297.0761108398437,300.2345886230469,293.1499938964844,293.1499938964844,280.6499938964844,32123.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185635805130005,1.0,0.0,0.0,3.7766072750091553,3.7766318321228014,9.516931527286944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.08984375,0.0,1648.630615234375,1895.4371337890625,0.0,2642.26708984375,0.9307551383972168,1.0,0.0,3.0,1.0,0.0
17998320,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9648741483688354,0.2926918268203735,0.2634592056274414,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9123502373695374,0.2519408166408539,0.2389436811208725,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9443734884262084,0.2757262885570526,0.1930150687694549,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8669323921203613,0.2169957309961319,0.2060486823320388,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.7659158706665039,0.1480911821126938,0.670163631439209,285.06182861328125,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27899169921875,285.0594482421875,1.0,0.3496616780757904,1.0,1.0,0.0,1.0,-1.8867943286895752,1.886791467666626,2.8740273592120502e-06,1.4551854133605957,1.0,1.0,0.0,50.24148178100586,85.0,49580.953125,0.0,544.4646606445312,1.0,280.94287109375,284.0821228027344,297.0761108398437,300.2345886230469,293.1499938964844,293.1499938964844,280.6499938964844,32123.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185635805130005,1.0,0.0,0.0,3.7766072750091553,3.7766318321228014,9.516931527286944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.08984375,0.0,1648.630615234375,1895.4371337890625,0.0,2642.26708984375,0.9307551383972168,1.0,0.0,3.0,1.0,0.0
17998380,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9047203660011292,0.293089896440506,0.2644176781177521,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8604836463928223,0.252599835395813,0.2402382940053939,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8867359161376953,0.2763572633266449,0.1939910352230072,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.820966899394989,0.2174623310565948,0.207133799791336,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7243154048919678,0.1474658548831939,0.6701918840408325,284.8843078613281,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679748535156,284.8890075683594,1.0,0.3612633347511291,1.0,1.0,0.0,1.0,-1.8916127681732176,1.8916099071502688,2.8889417080790736e-06,1.4593044519424438,0.889590322971344,0.889590322971344,0.0,61.51566696166992,103.0,50599.3359375,0.0,584.25,1.0,280.6571350097656,283.9003601074219,297.1794128417969,300.4740905761719,293.1499938964844,293.1499938964844,280.95001220703125,38189.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302192091941833,1.0,0.0,0.0,3.724684000015259,3.724709272384644,9.257040574084384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.6181640625,0.0,1634.5709228515625,1895.4371337890625,0.0,2750.486328125,0.9231184720993042,1.0,0.0,3.0,1.0,0.0
17998440,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9047203660011292,0.293089896440506,0.2644176781177521,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8604836463928223,0.252599835395813,0.2402382940053939,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8867359161376953,0.2763572633266449,0.1939910352230072,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.820966899394989,0.2174623310565948,0.207133799791336,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7243154048919678,0.1474658548831939,0.6701918840408325,284.8843078613281,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679748535156,284.8890075683594,1.0,0.3612633347511291,1.0,1.0,0.0,1.0,-1.8916127681732176,1.8916099071502688,2.8889417080790736e-06,1.4593044519424438,0.889590322971344,0.889590322971344,0.0,61.51566696166992,103.0,50599.3359375,0.0,584.25,1.0,280.6571350097656,283.9003601074219,297.1794128417969,300.4740905761719,293.1499938964844,293.1499938964844,280.95001220703125,38189.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302192091941833,1.0,0.0,0.0,3.724684000015259,3.724709272384644,9.257040574084384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.6181640625,0.0,1634.5709228515625,1895.4371337890625,0.0,2750.486328125,0.9231184720993042,1.0,0.0,3.0,1.0,0.0
17998500,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8804099559783936,0.2936602532863617,0.2649279534816742,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8388609290122986,0.2530233561992645,0.2407727390527725,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8633052706718445,0.2768179178237915,0.1943826824426651,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.799885094165802,0.2177700251340866,0.2075777947902679,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7050408720970154,0.1471781134605407,0.6698129177093506,285.03955078125,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2645874023437,285.0539245605469,1.0,0.3678482174873352,1.0,1.0,0.0,1.0,-1.8934131860733032,1.893410325050354,2.8943834422534565e-06,1.4607418775558472,0.9937722086906432,0.9937722086906432,0.0,68.19304656982422,103.0,50100.265625,0.0,607.071533203125,1.0,280.9040222167969,284.0731811523437,297.1383361816406,300.29278564453125,293.1499938964844,293.1499938964844,280.95001220703125,33956.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238267302513123,1.0,0.0,0.0,3.7652509212493896,3.765275716781616,9.459782290832664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.400390625,0.0,1649.4371337890625,1895.4371337890625,0.0,2691.0576171875,0.931812047958374,1.0,0.0,3.0,1.0,0.0
17998560,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8603412508964539,0.2945294678211212,0.2658829092979431,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8210036158561707,0.2536319196224212,0.2415613979101181,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8441480398178101,0.2774962484836578,0.1950089037418365,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.7811587452888489,0.2182409167289734,0.2082429528236389,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.6872991919517517,0.1470159143209457,0.6701754927635193,285.0691223144531,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2641296386719,285.06939697265625,1.0,0.3748922944068908,1.0,1.0,0.0,1.0,-1.8974910974502563,1.8974881172180176,2.906679583247751e-06,1.4639617204666138,1.0,1.0,0.0,75.17045593261719,91.0,50385.70703125,0.0,632.5992431640625,1.0,280.9432678222656,284.0789489746094,297.1708679199219,300.3826599121094,293.1499938964844,293.1499938964844,280.6499938964844,33214.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218876123428345,1.0,0.0,0.0,3.8398616313934326,3.839887142181397,9.83839868240466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.0615234375,0.0,1732.912353515625,1895.4371337890625,0.0,2673.06591796875,0.9458955526351928,1.0,0.0,3.0,1.0,0.0
17998620,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8470319509506226,0.2951143682003021,0.2669422924518585,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.808438241481781,0.2541714608669281,0.2425040751695633,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8314216136932373,0.2779867947101593,0.1957094371318817,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7684635519981384,0.2185999602079391,0.2089871764183044,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6741691827774048,0.1462953984737396,0.6686128973960876,284.8861389160156,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25494384765625,284.8899841308594,1.0,0.3795376121997833,1.0,1.0,0.0,1.0,-1.89976167678833,1.8997586965560915,2.9137934234313434e-06,1.4659347534179688,0.9082924723625184,0.9082924723625184,0.0,80.82699584960938,79.0,51430.82421875,0.0,652.5873413085938,1.0,280.6557922363281,283.8861083984375,297.2727355957031,300.62109375,293.1499938964844,293.1499938964844,280.3500061035156,37920.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328759074211121,1.0,0.0,0.0,3.801031827926636,3.8010575771331774,9.640427833801368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.95703125,0.0,1722.741943359375,1895.4371337890625,0.0,2775.23388671875,0.9399840235710144,1.0,0.0,3.0,1.0,0.0
17998680,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8470319509506226,0.2951143682003021,0.2669422924518585,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.808438241481781,0.2541714608669281,0.2425040751695633,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8314216136932373,0.2779867947101593,0.1957094371318817,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7684635519981384,0.2185999602079391,0.2089871764183044,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6741691827774048,0.1462953984737396,0.6686128973960876,284.8861389160156,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25494384765625,284.8899841308594,1.0,0.3795376121997833,1.0,1.0,0.0,1.0,-1.89976167678833,1.8997586965560915,2.9137934234313434e-06,1.4659347534179688,0.9082924723625184,0.9082924723625184,0.0,80.82699584960938,79.0,51430.82421875,0.0,652.5873413085938,1.0,280.6557922363281,283.8861083984375,297.2727355957031,300.62109375,293.1499938964844,293.1499938964844,280.3500061035156,37920.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328759074211121,1.0,0.0,0.0,3.801031827926636,3.8010575771331774,9.640427833801368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.95703125,0.0,1722.741943359375,1895.4371337890625,0.0,2775.23388671875,0.9399840235710144,1.0,0.0,3.0,1.0,0.0
