time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998740,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8474424481391907,0.2954253852367401,0.2671409249305725,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8088964223861694,0.2544421255588531,0.2427305877208709,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8317676782608032,0.2781970500946045,0.1958205103874206,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7687724232673645,0.2187209576368332,0.2090767920017242,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6728593707084656,0.1453725695610046,0.6644237637519836,284.8717346191406,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.243896484375,284.8833312988281,1.0,0.3785446584224701,1.0,1.0,0.0,1.0,-1.8954839706420896,1.8954811096191408,2.901108928199392e-06,1.4627217054367063,0.8213093876838684,0.8213093876838684,0.0,80.63986206054688,67.0,51572.1328125,0.0,648.7545776367188,1.0,280.3576354980469,283.8878479003906,297.29803466796875,300.6659851074219,293.1499938964844,293.1499938964844,280.6499938964844,43005.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382945656776428,1.0,0.0,0.0,3.485666036605835,3.485689640045166,8.107086841846467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.97314453125,0.0,1407.9632568359375,1895.4371337890625,0.0,2825.78564453125,0.8761771321296692,1.0,0.0,3.0,1.0,0.0
17998800,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8474424481391907,0.2954253852367401,0.2671409249305725,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8088964223861694,0.2544421255588531,0.2427305877208709,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8317676782608032,0.2781970500946045,0.1958205103874206,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7687724232673645,0.2187209576368332,0.2090767920017242,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6728593707084656,0.1453725695610046,0.6644237637519836,284.8717346191406,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.243896484375,284.8833312988281,1.0,0.3785446584224701,1.0,1.0,0.0,1.0,-1.8954839706420896,1.8954811096191408,2.901108928199392e-06,1.4627217054367063,0.8213093876838684,0.8213093876838684,0.0,80.63986206054688,67.0,51572.1328125,0.0,648.7545776367188,1.0,280.3576354980469,283.8878479003906,297.29803466796875,300.6659851074219,293.1499938964844,293.1499938964844,280.6499938964844,43005.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382945656776428,1.0,0.0,0.0,3.485666036605835,3.485689640045166,8.107086841846467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.97314453125,0.0,1407.9632568359375,1895.4371337890625,0.0,2825.78564453125,0.8761771321296692,1.0,0.0,3.0,1.0,0.0
17998860,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.860519528388977,0.2970854043960571,0.2681905031204223,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8209110498428345,0.2555787563323974,0.2434170842170715,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8438933491706848,0.2794567048549652,0.1963912099599838,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7806902527809143,0.2196093648672104,0.2095495015382766,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6820957064628601,0.1450285911560058,0.6613034605979919,285.02587890625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24462890625,285.0221862792969,1.0,0.3740240037441253,1.0,1.0,0.0,1.0,-1.895070552825928,1.8950676918029783,2.900029357988388e-06,1.4625139236450195,0.9482541680336,0.9482541680336,0.0,75.95062255859375,55.0,51489.94140625,0.0,633.3137817382812,1.0,280.6421203613281,284.01763916015625,297.2963256835937,300.576416015625,293.1499938964844,293.1499938964844,280.3500061035156,32659.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826077401638031,1.0,0.0,0.0,3.649209499359131,3.649232864379883,8.885684223969292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.7197265625,0.0,1507.3004150390625,1895.4371337890625,0.0,2711.961181640625,0.9025744795799256,1.0,0.0,3.0,1.0,0.0
17998920,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.860519528388977,0.2970854043960571,0.2681905031204223,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8209110498428345,0.2555787563323974,0.2434170842170715,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8438933491706848,0.2794567048549652,0.1963912099599838,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7806902527809143,0.2196093648672104,0.2095495015382766,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6820957064628601,0.1450285911560058,0.6613034605979919,285.02587890625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24462890625,285.0221862792969,1.0,0.3740240037441253,1.0,1.0,0.0,1.0,-1.895070552825928,1.8950676918029783,2.900029357988388e-06,1.4625139236450195,0.9482541680336,0.9482541680336,0.0,75.95062255859375,55.0,51489.94140625,0.0,633.3137817382812,1.0,280.6421203613281,284.01763916015625,297.2963256835937,300.576416015625,293.1499938964844,293.1499938964844,280.3500061035156,32659.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826077401638031,1.0,0.0,0.0,3.649209499359131,3.649232864379883,8.885684223969292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.7197265625,0.0,1507.3004150390625,1895.4371337890625,0.0,2711.961181640625,0.9025744795799256,1.0,0.0,3.0,1.0,0.0
17998980,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8821871876716614,0.2977080643177032,0.2687731683254242,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8400396704673767,0.2562084794044494,0.243911787867546,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8643312454223633,0.2800172865390777,0.1967428028583526,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8005684018135071,0.22008116543293,0.2098699063062667,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6984959244728088,0.1444655507802963,0.6579428315162659,284.8953857421875,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2385559082031,284.9038391113281,1.0,0.3671650290489197,1.0,1.0,0.0,1.0,-1.8931403160095213,1.8931374549865725,2.8945721624040743e-06,1.4612454175949097,0.8401663303375244,0.8401663303375244,0.0,68.96564483642578,43.0,52044.515625,0.0,609.3604125976562,1.0,280.3575744628906,283.9001159667969,297.4003601074219,300.7876281738281,293.1499938964844,293.1499938964844,280.6499938964844,39917.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341860771179199,1.0,0.0,0.0,3.505745649337769,3.5057690143585205,8.20076024865557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.603515625,0.0,1406.67431640625,1895.4371337890625,0.0,2787.447265625,0.8767369985580444,1.0,0.0,3.0,1.0,0.0
17999040,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8821871876716614,0.2977080643177032,0.2687731683254242,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8400396704673767,0.2562084794044494,0.243911787867546,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8643312454223633,0.2800172865390777,0.1967428028583526,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8005684018135071,0.22008116543293,0.2098699063062667,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6984959244728088,0.1444655507802963,0.6579428315162659,284.8953857421875,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2385559082031,284.9038391113281,1.0,0.3671650290489197,1.0,1.0,0.0,1.0,-1.8931403160095213,1.8931374549865725,2.8945721624040743e-06,1.4612454175949097,0.8401663303375244,0.8401663303375244,0.0,68.96564483642578,43.0,52044.515625,0.0,609.3604125976562,1.0,280.3575744628906,283.9001159667969,297.4003601074219,300.7876281738281,293.1499938964844,293.1499938964844,280.6499938964844,39917.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341860771179199,1.0,0.0,0.0,3.505745649337769,3.5057690143585205,8.20076024865557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.603515625,0.0,1406.67431640625,1895.4371337890625,0.0,2787.447265625,0.8767369985580444,1.0,0.0,3.0,1.0,0.0
17999100,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8968906402587891,0.2983603477478027,0.2689800858497619,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8530701994895935,0.2567059397697449,0.2440821379423141,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.878411054611206,0.2805375754833221,0.1968576908111572,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8135233521461487,0.2204756140708923,0.2099611461162567,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7095338702201843,0.1442883163690567,0.6559902429580688,285.0377197265625,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2379150390625,285.04833984375,1.0,0.3630552589893341,1.0,1.0,0.0,1.0,-1.8914936780929563,1.8914908170700075,2.8897213724121684e-06,1.460020899772644,0.9389523267745972,0.9389523267745972,0.0,64.85612487792969,43.0,51653.31640625,0.0,594.9222412109375,1.0,280.59893798828125,284.0470886230469,297.36651611328125,300.61749267578125,293.1499938964844,293.1499938964844,280.6499938964844,33734.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270717263221741,1.0,0.0,0.0,3.571922063827514,3.5719449520111084,8.513287070854858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.35595703125,0.0,1431.4371337890625,1895.4371337890625,0.0,2721.20361328125,0.8885612487792969,1.0,0.0,3.0,1.0,0.0
17999160,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9171124696731568,0.2991789281368255,0.2695128619670868,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8705924153327942,0.2573373913764953,0.2444604933261871,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.897101640701294,0.2812056541442871,0.1971636116504669,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8293114900588989,0.2209924012422561,0.2102332413196563,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7230037450790405,0.1442155539989471,0.6546409726142883,285.0382080078125,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2391967773437,285.033935546875,1.0,0.3586738407611847,1.0,1.0,0.0,1.0,-1.891660451889038,1.8916575908660889,2.8903282327519264e-06,1.4602272510528564,0.9713903665542604,0.9713903665542604,0.0,60.24142456054688,31.0,51973.875,0.0,580.1796875,1.0,280.6422119140625,284.0219421386719,297.4037780761719,300.7153015136719,293.1499938964844,293.1499938964844,280.3500061035156,31929.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248010277748108,1.0,0.0,0.0,3.679489850997925,3.679513454437256,9.033759056364944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.2080078125,0.0,1535.5235595703125,1895.4371337890625,0.0,2700.103759765625,0.9089059233665466,1.0,0.0,3.0,1.0,0.0
17999220,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9702953100204468,0.2996242642402649,0.2698540985584259,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.918361485004425,0.2579211890697479,0.2448267191648483,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9497939944267272,0.2816757261753082,0.1973884254693985,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8710294365882874,0.2214454710483551,0.2104505151510238,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7568725347518921,0.1436933726072311,0.6510567665100098,284.8849182128906,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2328796386719,284.8929443359375,1.0,0.3490616083145141,1.0,1.0,0.0,1.0,-1.8887414932250977,1.8887385129928589,2.881874934246298e-06,1.4581530094146729,0.8495002388954163,0.8495002388954163,0.0,50.70929718017578,25.0,52574.3828125,0.0,547.4373779296875,1.0,280.35723876953125,283.8807983398437,297.50201416015625,300.92626953125,293.1499938964844,293.1499938964844,280.6499938964844,39633.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834094762802124,1.0,0.0,0.0,3.560037612915039,3.560061454772949,8.456730142825108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.3681640625,0.0,1461.885009765625,1895.4371337890625,0.0,2786.595947265625,0.8881485462188721,1.0,0.0,3.0,1.0,0.0
17999280,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9702953100204468,0.2996242642402649,0.2698540985584259,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.918361485004425,0.2579211890697479,0.2448267191648483,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9497939944267272,0.2816757261753082,0.1973884254693985,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8710294365882874,0.2214454710483551,0.2104505151510238,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7568725347518921,0.1436933726072311,0.6510567665100098,284.8849182128906,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2328796386719,284.8929443359375,1.0,0.3490616083145141,1.0,1.0,0.0,1.0,-1.8887414932250977,1.8887385129928589,2.881874934246298e-06,1.4581530094146729,0.8495002388954163,0.8495002388954163,0.0,50.70929718017578,25.0,52574.3828125,0.0,547.4373779296875,1.0,280.35723876953125,283.8807983398437,297.50201416015625,300.92626953125,293.1499938964844,293.1499938964844,280.6499938964844,39633.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834094762802124,1.0,0.0,0.0,3.560037612915039,3.560061454772949,8.456730142825108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.3681640625,0.0,1461.885009765625,1895.4371337890625,0.0,2786.595947265625,0.8881485462188721,1.0,0.0,3.0,1.0,0.0
17999340,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.3006431758403778,0.2671632170677185,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9607149362564088,0.2586732506752014,0.2451279461383819,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9873017072677612,0.2824501097202301,0.1975913494825363,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.90736323595047,0.2220563739538192,0.2106436938047409,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7865605354309082,0.1434961706399917,0.6485973000526428,285.0502014160156,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2330322265625,285.0477600097656,1.0,0.342809796333313,1.0,1.0,0.0,1.0,-1.8834927082061768,1.883489727973938,2.86658610093582e-06,1.4543339014053345,0.9746537804603576,0.9746537804603576,0.0,44.94723129272461,25.0,52261.4453125,0.0,525.279052734375,1.0,280.6280517578125,284.0317687988281,297.4750061035156,300.78778076171875,293.1499938964844,293.1499938964844,280.6499938964844,32237.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254072666168213,1.0,0.0,0.0,3.673560619354248,3.673584222793579,9.004667731460358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.9443359375,0.0,1531.205810546875,1895.4371337890625,0.0,2705.734375,0.908829629421234,1.0,0.0,3.0,1.0,0.0
17999400,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.3017090260982513,0.259781002998352,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9700571298599244,0.2589872777462005,0.2453961670398712,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9947865605354308,0.2827708721160888,0.1978000551462173,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9171496033668518,0.2223132401704788,0.2108556479215622,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7938768267631531,0.1434401720762252,0.6481586694717407,285.0291748046875,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2353515625,285.0217590332031,1.0,0.3402109444141388,1.0,1.0,0.0,1.0,-1.874281883239746,1.8742791414260864,2.8392307740432443e-06,1.447171688079834,0.9774482846260072,0.9774482846260072,0.0,43.58869934082031,43.0,52218.92578125,0.0,514.84619140625,1.0,280.6427307128906,284.00439453125,297.4997253417969,300.838623046875,293.1499938964844,293.1499938964844,280.3500061035156,32156.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247811198234558,1.0,0.0,0.0,3.71924352645874,3.7192676067352295,9.230017781192146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.5107421875,0.0,1582.2783203125,1895.4371337890625,0.0,2699.9189453125,0.9179962873458862,1.0,0.0,3.0,1.0,0.0
17999460,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.3054862022399902,0.2576834857463836,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9733026027679444,0.2594772279262543,0.2460253983736038,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9972142577171326,0.2831281125545501,0.1982028484344482,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9207683205604552,0.222690463066101,0.2113543003797531,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7952256798744202,0.1429401338100433,0.646277904510498,284.8824462890625,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.24078369140625,284.89178466796875,1.0,0.3403259515762329,1.0,1.0,0.0,1.0,-1.871870994567871,1.871868252754212,2.8316769657976693e-06,1.4449952840805054,0.8493653535842896,0.8493653535842896,0.0,43.21028900146485,61.0,52687.94140625,0.0,511.8669128417969,1.0,280.35760498046875,283.88043212890625,297.58905029296875,301.01806640625,293.1499938964844,293.1499938964844,280.6499938964844,40096.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323984742164612,1.0,0.0,0.0,3.567713022232056,3.567737102508545,8.493234986417519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.8701171875,0.0,1473.49609375,1895.4371337890625,0.0,2770.784423828125,0.8904408812522888,1.0,0.0,3.0,1.0,0.0
17999520,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.3054862022399902,0.2576834857463836,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9733026027679444,0.2594772279262543,0.2460253983736038,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9972142577171326,0.2831281125545501,0.1982028484344482,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9207683205604552,0.222690463066101,0.2113543003797531,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7952256798744202,0.1429401338100433,0.646277904510498,284.8824462890625,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.24078369140625,284.89178466796875,1.0,0.3403259515762329,1.0,1.0,0.0,1.0,-1.871870994567871,1.871868252754212,2.8316769657976693e-06,1.4449952840805054,0.8493653535842896,0.8493653535842896,0.0,43.21028900146485,61.0,52687.94140625,0.0,511.8669128417969,1.0,280.35760498046875,283.88043212890625,297.58905029296875,301.01806640625,293.1499938964844,293.1499938964844,280.6499938964844,40096.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323984742164612,1.0,0.0,0.0,3.567713022232056,3.567737102508545,8.493234986417519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.8701171875,0.0,1473.49609375,1895.4371337890625,0.0,2770.784423828125,0.8904408812522888,1.0,0.0,3.0,1.0,0.0
17999580,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.998944878578186,0.3058288395404815,0.2754616141319275,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9512953758239746,0.260581225156784,0.2469797134399414,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9792197942733764,0.284240573644638,0.198884516954422,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8985542058944702,0.2235948294401168,0.2121475487947464,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7759429812431335,0.1427671313285827,0.6455346941947937,285.064208984375,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2376403808594,285.0626220703125,1.0,0.3474125862121582,1.0,1.0,0.0,1.0,-1.8955107927322388,1.8955079317092896,2.9021646241744747e-06,1.4634350538253784,1.0,1.0,0.0,46.76716613769531,79.0,53124.9453125,0.0,539.38037109375,1.0,280.642822265625,284.0351257324219,297.5973205566406,300.96832275390625,293.1499938964844,293.1499938964844,280.3500061035156,31673.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823421061038971,1.0,0.0,0.0,3.745002269744873,3.7450263500213614,9.358309966955858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.12109375,0.0,1608.2425537109375,1895.4371337890625,0.0,2687.291748046875,0.9236000180244446,1.0,0.0,3.0,1.0,0.0
17999640,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.998944878578186,0.3058288395404815,0.2754616141319275,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9512953758239746,0.260581225156784,0.2469797134399414,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9792197942733764,0.284240573644638,0.198884516954422,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8985542058944702,0.2235948294401168,0.2121475487947464,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7759429812431335,0.1427671313285827,0.6455346941947937,285.064208984375,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2376403808594,285.0626220703125,1.0,0.3474125862121582,1.0,1.0,0.0,1.0,-1.8955107927322388,1.8955079317092896,2.9021646241744747e-06,1.4634350538253784,1.0,1.0,0.0,46.76716613769531,79.0,53124.9453125,0.0,539.38037109375,1.0,280.642822265625,284.0351257324219,297.5973205566406,300.96832275390625,293.1499938964844,293.1499938964844,280.3500061035156,31673.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823421061038971,1.0,0.0,0.0,3.745002269744873,3.7450263500213614,9.358309966955858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.12109375,0.0,1608.2425537109375,1895.4371337890625,0.0,2687.291748046875,0.9236000180244446,1.0,0.0,3.0,1.0,0.0
17999700,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9721959233283995,0.3047761023044586,0.2750267386436462,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9178687334060668,0.2609297335147857,0.2476617991924286,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9487807750701904,0.2845262885093689,0.1993765830993652,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8704193830490112,0.2238709181547165,0.2127407938241958,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7517749071121216,0.1425344049930572,0.6459069848060608,284.9100646972656,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2302551269531,284.8924255371094,1.0,0.3524185717105865,1.0,1.0,0.0,1.0,-1.897306203842163,1.8973033428192136,2.9079037631163374e-06,1.4650800228118896,0.9214370250701904,0.9214370250701904,0.0,51.62483978271485,79.0,54196.7109375,0.0,556.3944091796875,1.0,280.3954467773437,283.8437194824219,297.6886901855469,301.24462890625,293.1499938964844,293.1499938964844,280.3500061035156,34466.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315842151641846,1.0,0.0,0.0,3.773781061172485,3.773805856704712,9.50269225086231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.3369140625,0.0,1663.430419921875,1895.4371337890625,0.0,2763.197998046875,0.9302592277526855,1.0,0.0,3.0,1.0,0.0
17999760,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.93868225812912,0.3039670884609222,0.2743832767009735,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8875125646591187,0.2610129117965698,0.248061791062355,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9146913886070251,0.2844961285591125,0.1996030807495117,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8438758254051208,0.2239117473363876,0.2130918353796005,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.729273796081543,0.1421147286891937,0.6454505324363708,284.8844909667969,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.22235107421875,284.8901062011719,1.0,0.3580746650695801,1.0,1.0,0.0,1.0,-1.897160887718201,1.897157907485962,2.907509042415768e-06,1.4649966955184937,0.8819770812988281,0.8819770812988281,0.0,57.46484756469727,97.0,54061.171875,0.0,575.1565551757812,1.0,280.35675048828125,283.85321044921875,297.7020263671875,301.2186889648437,293.1499938964844,293.1499938964844,280.6499938964844,38318.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349148631095886,1.0,0.0,0.0,3.690227746963501,3.690252542495728,9.086562045013124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.69873046875,0.0,1595.9268798828125,1895.4371337890625,0.0,2794.243896484375,0.9155890345573424,1.0,0.0,3.0,1.0,0.0
17999820,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8839423060417175,0.3042950630187988,0.2746686935424804,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8414645195007324,0.2618128657341003,0.2491493225097656,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8649784326553345,0.2852517068386078,0.2003412842750549,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8016065955162048,0.2245314568281173,0.2140359133481979,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.6897139549255371,0.1416022479534149,0.6451177000999451,285.0570983886719,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.21893310546875,285.0556640625,1.0,0.3710012137889862,1.0,1.0,0.0,1.0,-1.9004249572753904,1.900421977043152,2.9172751965234056e-06,1.4675034284591677,1.0,1.0,0.0,70.61033630371094,100.0,53887.62109375,0.0,620.0310668945312,1.0,280.6431579589844,284.0151062011719,297.6964111328125,301.1312866210937,293.1499938964844,293.1499938964844,280.3500061035156,32890.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271793723106384,1.0,0.0,0.0,3.820334434509277,3.820359468460083,9.738588460095343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.0146484375,0.0,1706.711181640625,1895.4371337890625,0.0,2722.204345703125,0.94094055891037,1.0,0.0,3.0,1.0,0.0
17999880,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8839423060417175,0.3042950630187988,0.2746686935424804,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8414645195007324,0.2618128657341003,0.2491493225097656,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8649784326553345,0.2852517068386078,0.2003412842750549,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8016065955162048,0.2245314568281173,0.2140359133481979,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.6897139549255371,0.1416022479534149,0.6451177000999451,285.0570983886719,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.21893310546875,285.0556640625,1.0,0.3710012137889862,1.0,1.0,0.0,1.0,-1.9004249572753904,1.900421977043152,2.9172751965234056e-06,1.4675034284591677,1.0,1.0,0.0,70.61033630371094,100.0,53887.62109375,0.0,620.0310668945312,1.0,280.6431579589844,284.0151062011719,297.6964111328125,301.1312866210937,293.1499938964844,293.1499938964844,280.3500061035156,32890.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271793723106384,1.0,0.0,0.0,3.820334434509277,3.820359468460083,9.738588460095343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.0146484375,0.0,1706.711181640625,1895.4371337890625,0.0,2722.204345703125,0.94094055891037,1.0,0.0,3.0,1.0,0.0
17999940,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8554330468177795,0.3039401471614837,0.2750381827354431,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8166385293006897,0.2620625495910644,0.2500056326389313,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8383854031562805,0.2852993905544281,0.200870081782341,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7757419943809509,0.2246784716844558,0.2147667557001114,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6655330061912537,0.1407966166734695,0.6440236568450928,284.88201904296875,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2104797363281,284.88702392578125,1.0,0.3802387416362762,1.0,1.0,0.0,1.0,-1.902101755142212,1.9020988941192627,2.9224440822872566e-06,1.4688931703567505,0.895750880241394,0.895750880241394,0.0,80.84264373779297,88.0,54829.4921875,0.0,654.4091796875,1.0,280.3568115234375,283.8374938964844,297.7893371582031,301.3556213378906,293.1499938964844,293.1499938964844,280.6499938964844,38397.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371383547782898,1.0,0.0,0.0,3.760715961456299,3.760741472244263,9.437009111934458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.7802734375,0.0,1678.3526611328125,1895.4371337890625,0.0,2814.990966796875,0.9313948750495912,1.0,0.0,3.0,1.0,0.0
18000000,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8554330468177795,0.3039401471614837,0.2750381827354431,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8166385293006897,0.2620625495910644,0.2500056326389313,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8383854031562805,0.2852993905544281,0.200870081782341,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7757419943809509,0.2246784716844558,0.2147667557001114,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6655330061912537,0.1407966166734695,0.6440236568450928,284.88201904296875,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2104797363281,284.88702392578125,1.0,0.3802387416362762,1.0,1.0,0.0,1.0,-1.902101755142212,1.9020988941192627,2.9224440822872566e-06,1.4688931703567505,0.895750880241394,0.895750880241394,0.0,80.84264373779297,88.0,54829.4921875,0.0,654.4091796875,1.0,280.3568115234375,283.8374938964844,297.7893371582031,301.3556213378906,293.1499938964844,293.1499938964844,280.6499938964844,38397.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371383547782898,1.0,0.0,0.0,3.760715961456299,3.760741472244263,9.437009111934458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.7802734375,0.0,1678.3526611328125,1895.4371337890625,0.0,2814.990966796875,0.9313948750495912,1.0,0.0,3.0,1.0,0.0
18000060,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8497602939605713,0.3047924637794494,0.2754606604576111,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8116768598556519,0.2631347179412842,0.250775396823883,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.83326256275177,0.2863216400146484,0.2013665586709976,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.770756185054779,0.2255888432264328,0.2154081761837005,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.6599018573760986,0.1406023949384689,0.6423776745796204,285.0644226074219,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.0642395019531,1.0,0.3821413218975067,1.0,1.0,0.0,1.0,-1.902918100357056,1.902915120124817,2.924815589722129e-06,1.469466209411621,1.0,1.0,0.0,83.41419219970703,76.0,54495.3671875,0.0,663.36181640625,1.0,280.64373779296875,284.0154724121094,297.78399658203125,301.2587280273437,293.1499938964844,293.1499938964844,280.3500061035156,33596.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286818265914917,1.0,0.0,0.0,3.8624637126922607,3.862489461898804,9.954561619451852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.9697265625,0.0,1763.61376953125,1895.4371337890625,0.0,2736.177978515625,0.951202392578125,1.0,0.0,3.0,1.0,0.0
18000120,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8497602939605713,0.3047924637794494,0.2754606604576111,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8116768598556519,0.2631347179412842,0.250775396823883,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.83326256275177,0.2863216400146484,0.2013665586709976,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.770756185054779,0.2255888432264328,0.2154081761837005,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.6599018573760986,0.1406023949384689,0.6423776745796204,285.0644226074219,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.0642395019531,1.0,0.3821413218975067,1.0,1.0,0.0,1.0,-1.902918100357056,1.902915120124817,2.924815589722129e-06,1.469466209411621,1.0,1.0,0.0,83.41419219970703,76.0,54495.3671875,0.0,663.36181640625,1.0,280.64373779296875,284.0154724121094,297.78399658203125,301.2587280273437,293.1499938964844,293.1499938964844,280.3500061035156,33596.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286818265914917,1.0,0.0,0.0,3.8624637126922607,3.862489461898804,9.954561619451852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.9697265625,0.0,1763.61376953125,1895.4371337890625,0.0,2736.177978515625,0.951202392578125,1.0,0.0,3.0,1.0,0.0
18000180,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8573527336120605,0.3051312565803528,0.2759250104427337,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8194435238838196,0.2642538845539093,0.2518202364444732,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8408700227737427,0.2872260808944702,0.2020308077335357,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7786489129066467,0.2266398966312408,0.2163556665182113,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6658373475074768,0.1407632827758789,0.6425291895866394,284.88629150390625,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2126159667969,284.89111328125,1.0,0.3797887861728668,1.0,1.0,0.0,1.0,-1.9068503379821773,1.906847357749939,2.936743840109557e-06,1.4725708961486816,0.9094215035438538,0.9094215035438538,0.0,80.54727172851562,64.0,55516.796875,0.0,657.0562133789062,1.0,280.355712890625,283.8316955566406,297.87628173828125,301.4854431152344,293.1499938964844,293.1499938964844,280.04998779296875,38157.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382886052131653,1.0,0.0,0.0,3.812462329864502,3.812488317489624,9.698495659904438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.265625,0.0,1738.4010009765625,1895.4371337890625,0.0,2825.729736328125,0.9428004026412964,1.0,0.0,3.0,1.0,0.0
18000240,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8573527336120605,0.3051312565803528,0.2759250104427337,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8194435238838196,0.2642538845539093,0.2518202364444732,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8408700227737427,0.2872260808944702,0.2020308077335357,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7786489129066467,0.2266398966312408,0.2163556665182113,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6658373475074768,0.1407632827758789,0.6425291895866394,284.88629150390625,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2126159667969,284.89111328125,1.0,0.3797887861728668,1.0,1.0,0.0,1.0,-1.9068503379821773,1.906847357749939,2.936743840109557e-06,1.4725708961486816,0.9094215035438538,0.9094215035438538,0.0,80.54727172851562,64.0,55516.796875,0.0,657.0562133789062,1.0,280.355712890625,283.8316955566406,297.87628173828125,301.4854431152344,293.1499938964844,293.1499938964844,280.04998779296875,38157.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382886052131653,1.0,0.0,0.0,3.812462329864502,3.812488317489624,9.698495659904438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.265625,0.0,1738.4010009765625,1895.4371337890625,0.0,2825.729736328125,0.9428004026412964,1.0,0.0,3.0,1.0,0.0
18000300,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8642230033874512,0.3051826059818268,0.2758868932723999,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8260897397994995,0.2647866308689117,0.252215564250946,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.8476682305335999,0.2876249253749847,0.2022332400083542,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.7856149077415466,0.2271620333194732,0.2167358547449112,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.6715186238288879,0.1408907622098922,0.6425088047981262,284.7945861816406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.21246337890625,284.7903747558594,1.0,0.3774358928203583,1.0,1.0,0.0,1.0,-1.9079543352127075,1.9079513549804688,2.9400780476862565e-06,1.473428726196289,0.8153724670410156,0.8153724670410156,0.0,77.90597534179688,64.0,56057.375,0.0,649.3150634765625,1.0,280.0968322753906,283.7242431640625,297.91363525390625,301.6351013183594,293.1499938964844,293.1499938964844,280.04998779296875,42692.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436963558197021,1.0,0.0,0.0,3.690607309341431,3.6906330585479736,9.088432193493644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.7353515625,0.0,1629.4495849609375,1895.4371337890625,0.0,2876.268798828125,0.916088879108429,1.0,0.0,3.0,1.0,0.0
18000360,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8734703063964844,0.3054051399230957,0.2758215963840484,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8347543478012085,0.2654403448104858,0.252604067325592,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8567636013031006,0.2881656587123871,0.2024268358945846,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7947667241096497,0.2277982831001281,0.2171169221401214,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6791830658912659,0.1411172300577163,0.6425747275352478,284.88116455078125,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2134094238281,284.8922119140625,1.0,0.3744998574256897,1.0,1.0,0.0,1.0,-1.9091103076934808,1.909107446670532,2.9435534543154063e-06,1.4743140935897827,0.8322242498397827,0.8322242498397827,0.0,74.61512756347656,52.0,55792.734375,0.0,639.4928588867188,1.0,280.0577697753906,283.83941650390625,297.89813232421875,301.53155517578125,293.1499938964844,293.1499938964844,280.3500061035156,42283.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429660201072693,1.0,0.0,0.0,3.52127456665039,3.52129864692688,8.273573257611133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.57666015625,0.0,1439.97412109375,1895.4371337890625,0.0,2869.43896484375,0.8834853768348694,1.0,0.0,3.0,1.0,0.0
18000420,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9040861129760742,0.3072185516357422,0.2768088579177856,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8629043698310852,0.2677124738693237,0.2541501522064209,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8867462873458862,0.2903625071048736,0.2034952789545059,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8224872946739197,0.2299446314573288,0.2185655683279037,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7040376663208008,0.1422588676214218,0.6451308131217957,285.0347900390625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261657714844,285.0312805175781,1.0,0.3675881624221802,1.0,1.0,0.0,1.0,-1.918238997459412,1.9182360172271729,2.971186631839373e-06,1.4813799858093262,0.964604675769806,0.964604675769806,0.0,65.97349548339844,40.0,55906.81640625,0.0,618.1571044921875,1.0,280.34246826171875,283.9676208496094,297.8984069824219,301.4564208984375,293.1499938964844,293.1499938964844,280.04998779296875,32484.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328396081924438,1.0,0.0,0.0,3.689119815826416,3.689143657684326,9.08110735053924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.1982421875,0.0,1550.5433349609375,1895.4371337890625,0.0,2774.895263671875,0.9114364981651306,1.0,0.0,3.0,1.0,0.0
18000480,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9040861129760742,0.3072185516357422,0.2768088579177856,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8629043698310852,0.2677124738693237,0.2541501522064209,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8867462873458862,0.2903625071048736,0.2034952789545059,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8224872946739197,0.2299446314573288,0.2185655683279037,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7040376663208008,0.1422588676214218,0.6451308131217957,285.0347900390625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261657714844,285.0312805175781,1.0,0.3675881624221802,1.0,1.0,0.0,1.0,-1.918238997459412,1.9182360172271729,2.971186631839373e-06,1.4813799858093262,0.964604675769806,0.964604675769806,0.0,65.97349548339844,40.0,55906.81640625,0.0,618.1571044921875,1.0,280.34246826171875,283.9676208496094,297.8984069824219,301.4564208984375,293.1499938964844,293.1499938964844,280.04998779296875,32484.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328396081924438,1.0,0.0,0.0,3.689119815826416,3.689143657684326,9.08110735053924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.1982421875,0.0,1550.5433349609375,1895.4371337890625,0.0,2774.895263671875,0.9114364981651306,1.0,0.0,3.0,1.0,0.0
18000540,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9424147605895996,0.3078911900520324,0.2774355113506317,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8962644934654236,0.2692166864871979,0.2554294466972351,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9227249026298524,0.2916418313980102,0.2043262869119644,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8521115183830261,0.2314250618219375,0.2197932302951812,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7299732565879822,0.1431322991847992,0.6478968858718872,284.8758850097656,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.23101806640625,284.883544921875,1.0,0.3613224327564239,1.0,1.0,0.0,1.0,-1.926324963569641,1.9263218641281128,2.995933755300939e-06,1.487741231918335,0.8510242700576782,0.8510242700576782,0.0,58.22364807128906,40.0,56704.8046875,0.0,598.7640991210938,1.0,280.0650634765625,283.8166809082031,297.9896850585937,301.69024658203125,293.1499938964844,293.1499938964844,280.04998779296875,39453.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416668772697449,1.0,0.0,0.0,3.604008913040161,3.6040329933166495,8.666924031786039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.2353515625,0.0,1508.1163330078125,1895.4371337890625,0.0,2857.292724609375,0.8966169357299805,1.0,0.0,3.0,1.0,0.0
