time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000600,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9533225893974304,0.3080437481403351,0.2774620056152344,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9061917066574096,0.2695854008197784,0.2556761801242828,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9341180324554444,0.2919522821903229,0.2044635266065597,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8610689043998718,0.2317904084920883,0.2200394123792648,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7371536493301392,0.1433527916669845,0.6484407186508179,284.90142822265625,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2309875488281,284.90936279296875,1.0,0.3596504032611847,1.0,1.0,0.0,1.0,-1.9277663230896,1.9277633428573608,3.0003416213730816e-06,1.4888640642166138,0.8598718643188477,0.8598718643188477,0.0,56.26103591918945,28.0,56751.9609375,0.0,593.3818969726562,1.0,280.0572204589844,283.8423156738281,297.9876708984375,301.6731262207031,293.1499938964844,293.1499938964844,280.3500061035156,39084.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418775200843811,1.0,0.0,0.0,3.578629493713379,3.578653335571289,8.545289915673493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.404296875,0.0,1477.8365478515625,1895.4371337890625,0.0,2859.261962890625,0.8921183943748474,1.0,0.0,3.0,1.0,0.0
18000660,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9990000128746032,0.3102146983146667,0.2702904939651489,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9727672934532166,0.2720952928066253,0.2574555873870849,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9946792721748352,0.2943039834499359,0.2056389153003692,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9210891127586364,0.2342104762792587,0.2217569351196289,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7851975560188293,0.1448937505483627,0.6528691053390503,285.048095703125,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2421264648437,285.04058837890625,1.0,0.3507054150104522,1.0,1.0,0.0,1.0,-1.930390477180481,1.9303873777389529,3.0077394512773026e-06,1.4904667139053345,0.9999715089797974,0.9999715089797974,0.0,46.575225830078125,46.0,56749.78125,0.0,563.3793334960938,1.0,280.34283447265625,283.9642333984375,297.9837951660156,301.6050720214844,293.1499938964844,293.1499938964844,280.04998779296875,31829.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349483013153076,1.0,0.0,0.0,3.751744508743286,3.7517688274383545,9.39203744110273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.865234375,0.0,1617.2628173828125,1895.4371337890625,0.0,2794.5556640625,0.9251300692558287,1.0,0.0,3.0,1.0,0.0
18000720,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9990000128746032,0.3102146983146667,0.2702904939651489,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9727672934532166,0.2720952928066253,0.2574555873870849,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9946792721748352,0.2943039834499359,0.2056389153003692,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9210891127586364,0.2342104762792587,0.2217569351196289,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7851975560188293,0.1448937505483627,0.6528691053390503,285.048095703125,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2421264648437,285.04058837890625,1.0,0.3507054150104522,1.0,1.0,0.0,1.0,-1.930390477180481,1.9303873777389529,3.0077394512773026e-06,1.4904667139053345,0.9999715089797974,0.9999715089797974,0.0,46.575225830078125,46.0,56749.78125,0.0,563.3793334960938,1.0,280.34283447265625,283.9642333984375,297.9837951660156,301.6050720214844,293.1499938964844,293.1499938964844,280.04998779296875,31829.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349483013153076,1.0,0.0,0.0,3.751744508743286,3.7517688274383545,9.39203744110273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.865234375,0.0,1617.2628173828125,1895.4371337890625,0.0,2794.5556640625,0.9251300692558287,1.0,0.0,3.0,1.0,0.0
18000780,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.3148951232433319,0.2676507532596588,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9780955910682678,0.2740468680858612,0.2594669461250305,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9987035393714904,0.2963407039642334,0.2070274204015731,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.927834153175354,0.2361702769994735,0.2237490713596344,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7904561758041382,0.1462350040674209,0.6592088937759399,284.884765625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2579040527344,284.892578125,1.0,0.3509689271450043,1.0,1.0,0.0,1.0,-1.9285151958465576,1.9285122156143188,3.004275868079276e-06,1.4905887842178345,0.8684835433959961,0.8684835433959961,0.0,46.15854644775391,64.0,57347.00390625,0.0,564.3850708007812,1.0,280.0572204589844,283.8191223144531,298.055419921875,301.78594970703125,293.1499938964844,293.1499938964844,280.3500061035156,39274.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439630270004272,1.0,0.0,0.0,3.639874219894409,3.6398987770080566,8.840281111588411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.8681640625,0.0,1546.3648681640625,1895.4371337890625,0.0,2878.763427734375,0.9055578708648682,1.0,0.0,3.0,1.0,0.0
18000840,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.3148951232433319,0.2676507532596588,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9780955910682678,0.2740468680858612,0.2594669461250305,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9987035393714904,0.2963407039642334,0.2070274204015731,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.927834153175354,0.2361702769994735,0.2237490713596344,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7904561758041382,0.1462350040674209,0.6592088937759399,284.884765625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2579040527344,284.892578125,1.0,0.3509689271450043,1.0,1.0,0.0,1.0,-1.9285151958465576,1.9285122156143188,3.004275868079276e-06,1.4905887842178345,0.8684835433959961,0.8684835433959961,0.0,46.15854644775391,64.0,57347.00390625,0.0,564.3850708007812,1.0,280.0572204589844,283.8191223144531,298.055419921875,301.78594970703125,293.1499938964844,293.1499938964844,280.3500061035156,39274.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439630270004272,1.0,0.0,0.0,3.639874219894409,3.6398987770080566,8.840281111588411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.8681640625,0.0,1546.3648681640625,1895.4371337890625,0.0,2878.763427734375,0.9055578708648682,1.0,0.0,3.0,1.0,0.0
18000900,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9990000128746032,0.3167259991168976,0.2731793224811554,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9730324149131776,0.2752614617347717,0.260430634021759,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.99484783411026,0.2977863252162933,0.2079772353172302,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9221168160438538,0.2373796254396438,0.2247722893953323,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7863261699676514,0.1470654904842376,0.6626203656196594,285.0479431152344,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.265869140625,285.0587463378906,1.0,0.3539524674415588,1.0,1.0,0.0,1.0,-1.9404408931732176,1.9404377937316888,3.039254124814761e-06,1.4987348318099976,0.9805029630661012,0.9805029630661012,0.0,47.303810119628906,64.0,57153.65625,0.0,577.5000610351562,1.0,280.3021240234375,283.9862060546875,298.0172424316406,301.6128845214844,293.1499938964844,293.1499938964844,280.3500061035156,33591.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378831744194031,1.0,0.0,0.0,3.701803684234619,3.701827764511109,9.143660122390428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.9638671875,0.0,1573.29150390625,1895.4371337890625,0.0,2821.94384765625,0.9174447059631348,1.0,0.0,3.0,1.0,0.0
18000960,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9990000128746032,0.3178718686103821,0.2756524384021759,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.97185480594635,0.2767438590526581,0.2617919147014618,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9937139749526978,0.2989296317100525,0.2089141756296157,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.920929491519928,0.2388056218624115,0.2260549813508987,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.7856162190437317,0.1480625122785568,0.6668583750724792,285.0751647949219,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2707214355469,285.0765686035156,1.0,0.3588460683822632,1.0,1.0,0.0,1.0,-1.968072772026062,1.9680696725845337,3.1246499929693528e-06,1.5199695825576782,1.0,1.0,0.0,48.39046096801758,82.0,57945.22265625,0.0,596.9374389648438,1.0,280.3426208496094,283.9901123046875,298.0504455566406,301.7269287109375,293.1499938964844,293.1499938964844,280.04998779296875,32459.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371827006340027,1.0,0.0,0.0,3.795405626296997,3.795430421829224,9.6119094905589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.0986328125,0.0,1673.4898681640625,1895.4371337890625,0.0,2815.405029296875,0.9353349208831788,1.0,0.0,3.0,1.0,0.0
18001020,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.989988088607788,0.3168815076351166,0.2858663499355316,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9484631419181824,0.2782360017299652,0.2635106146335602,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9735223054885864,0.3000107705593109,0.2099026292562484,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8979332447052002,0.2402769774198532,0.2277261018753051,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7676988840103149,0.1491134762763977,0.6726728081703186,284.928466796875,284.95001220703125,297.26373291015625,295.08184814453125,297.2635192871094,297.26373291015625,284.9198303222656,1.0,0.3661870062351227,1.0,1.0,0.0,1.0,-1.991623520851136,1.9916203022003167,3.1994634355214657e-06,1.53872811794281,0.9487207531929016,0.9487207531929016,0.0,52.73813629150391,82.0,59579.640625,0.0,629.7391357421875,1.0,280.0785217285156,283.8060302734375,298.1347045898437,302.0167236328125,293.1499938964844,293.1499938964844,280.04998779296875,34619.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469261527061462,1.0,0.0,0.0,3.829509735107422,3.8295352458953857,9.785424026631515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.5498046875,0.0,1731.365478515625,1895.4371337890625,0.0,2906.489501953125,0.9435747265815736,1.0,0.0,3.0,1.0,0.0
18001080,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9669066667556764,0.3160639107227325,0.2852194905281067,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.922337293624878,0.27901691198349,0.2644724547863006,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9490804076194764,0.300546795129776,0.2104312479496002,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.876070499420166,0.241066038608551,0.2286901772022247,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7500144243240356,0.1496758460998535,0.6761835813522339,284.9150695800781,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2584533691406,284.9175720214844,1.0,0.3713204264640808,1.0,1.0,0.0,1.0,-1.998510718345642,1.998507499694824,3.221128281438723e-06,1.5439481735229492,0.9309681057929992,0.9309681057929992,0.0,57.23893737792969,100.0,59716.9296875,0.0,650.2151489257812,1.0,280.0564880371094,283.8062438964844,298.136962890625,302.0059814453125,293.1499938964844,293.1499938964844,279.75,36334.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498591184616089,1.0,0.0,0.0,3.804243803024292,3.804269552230835,9.656727115725516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.439453125,0.0,1714.248046875,1895.4371337890625,0.0,2933.951171875,0.9397693872451782,1.0,0.0,3.0,1.0,0.0
18001140,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9043216705322266,0.3151188492774963,0.2844732999801636,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8692230582237244,0.2809086740016937,0.2667673528194427,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8907310962677002,0.3019050061702728,0.2117262929677963,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8298937678337097,0.2429879456758499,0.2310166805982589,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7121631503105164,0.1510381400585174,0.6847541928291321,284.889404296875,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.253173828125,284.8990783691406,1.0,0.3857157826423645,1.0,1.0,0.0,1.0,-2.015011072158813,2.015007734298706,3.273778474977007e-06,1.5567309856414795,0.8516035079956055,0.8516035079956055,0.0,70.67786407470703,118.0,60397.28515625,0.0,709.327880859375,1.0,279.7572937011719,283.7854309082031,298.1463623046875,302.0703125,293.1499938964844,293.1499938964844,280.04998779296875,40846.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575043082237244,1.0,0.0,0.0,3.5793073177337646,3.579331398010254,8.548526011509239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.8486328125,0.0,1491.495361328125,1895.4371337890625,0.0,3005.600830078125,0.894716203212738,1.0,0.0,3.0,1.0,0.0
18001200,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9043216705322266,0.3151188492774963,0.2844732999801636,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8692230582237244,0.2809086740016937,0.2667673528194427,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8907310962677002,0.3019050061702728,0.2117262929677963,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8298937678337097,0.2429879456758499,0.2310166805982589,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7121631503105164,0.1510381400585174,0.6847541928291321,284.889404296875,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.253173828125,284.8990783691406,1.0,0.3857157826423645,1.0,1.0,0.0,1.0,-2.015011072158813,2.015007734298706,3.273778474977007e-06,1.5567309856414795,0.8516035079956055,0.8516035079956055,0.0,70.67786407470703,118.0,60397.28515625,0.0,709.327880859375,1.0,279.7572937011719,283.7854309082031,298.1463623046875,302.0703125,293.1499938964844,293.1499938964844,280.04998779296875,40846.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575043082237244,1.0,0.0,0.0,3.5793073177337646,3.579331398010254,8.548526011509239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.8486328125,0.0,1491.495361328125,1895.4371337890625,0.0,3005.600830078125,0.894716203212738,1.0,0.0,3.0,1.0,0.0
18001260,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8616081476211548,0.3158815801143646,0.285555899143219,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.832068920135498,0.2833718359470367,0.2696389853954315,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8506901860237122,0.3040118515491485,0.213594913482666,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.794403612613678,0.2454134076833725,0.2338556200265884,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.679858922958374,0.1527314633131027,0.6949803233146667,284.8304748535156,284.95001220703125,297.274658203125,295.1498718261719,297.2697448730469,297.2590026855469,284.8110046386719,1.0,0.4014850854873657,0.7428892254829407,0.7428892254829407,0.4000000059604645,1.0,-2.037688732147217,1.377161741256714,0.6605271100997925,0.9161196351051332,0.8078368902206421,0.8078368902206421,0.0,85.80240631103516,121.0,53373.82421875,0.0,778.9367065429688,1.0,280.0422058105469,283.6151428222656,298.0943603515625,301.72100830078125,293.1499938964844,293.1499938964844,280.3500061035156,40095.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844703197479248,1.0,0.0,0.0,3.5874674320220947,3.587491512298584,8.587549018557183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.54052734375,0.0,1494.8199462890625,1895.4371337890625,0.0,2885.687255859375,0.8905048966407776,1.0,0.0,3.0,1.0,0.0
18001320,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8616081476211548,0.3158815801143646,0.285555899143219,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.832068920135498,0.2833718359470367,0.2696389853954315,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8506901860237122,0.3040118515491485,0.213594913482666,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.794403612613678,0.2454134076833725,0.2338556200265884,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.679858922958374,0.1527314633131027,0.6949803233146667,284.8304748535156,284.95001220703125,297.274658203125,295.1498718261719,297.2697448730469,297.2590026855469,284.8110046386719,1.0,0.4014850854873657,0.7428892254829407,0.7428892254829407,0.4000000059604645,1.0,-2.037688732147217,1.377161741256714,0.6605271100997925,0.9161196351051332,0.8078368902206421,0.8078368902206421,0.0,85.80240631103516,121.0,53373.82421875,0.0,778.9367065429688,1.0,280.0422058105469,283.6151428222656,298.0943603515625,301.72100830078125,293.1499938964844,293.1499938964844,280.3500061035156,40095.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844703197479248,1.0,0.0,0.0,3.5874674320220947,3.587491512298584,8.587549018557183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.54052734375,0.0,1494.8199462890625,1895.4371337890625,0.0,2885.687255859375,0.8905048966407776,1.0,0.0,3.0,1.0,0.0
18001380,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8386096358299255,0.3161630928516388,0.2861901819705963,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.8120781779289246,0.2854232788085937,0.2720114588737488,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.8296059370040894,0.3056010603904724,0.2150249034166336,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.7740379571914673,0.2474889755249023,0.2362504601478576,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.6624918580055237,0.1542133390903473,0.7036904096603394,284.8255920410156,284.95001220703125,297.2760925292969,295.17645263671875,297.2658386230469,297.2599792480469,284.8307189941406,1.0,0.4129248857498169,0.4857784509658813,0.4857784509658813,0.800000011920929,1.0,-2.056349515914917,0.7318385243415833,1.3245110511779783,0.2676800787448883,0.7266632914543152,0.7266632914543152,0.0,97.1380386352539,109.0,43184.171875,0.0,834.3507690429688,1.0,280.3389587402344,283.6164855957031,297.9629821777344,300.9131774902344,293.1499938964844,293.1499938964844,280.6499938964844,47178.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991000413894653,1.0,0.0,0.0,3.136901617050171,3.13692307472229,6.565912826772546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.46875,0.0,1105.6146240234375,1895.4371337890625,0.0,2463.19970703125,0.8007507920265198,1.0,0.0,3.0,1.0,0.0
18001440,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8386096358299255,0.3161630928516388,0.2861901819705963,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.8120781779289246,0.2854232788085937,0.2720114588737488,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.8296059370040894,0.3056010603904724,0.2150249034166336,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.7740379571914673,0.2474889755249023,0.2362504601478576,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.6624918580055237,0.1542133390903473,0.7036904096603394,284.8255920410156,284.95001220703125,297.2760925292969,295.17645263671875,297.2658386230469,297.2599792480469,284.8307189941406,1.0,0.4129248857498169,0.4857784509658813,0.4857784509658813,0.800000011920929,1.0,-2.056349515914917,0.7318385243415833,1.3245110511779783,0.2676800787448883,0.7266632914543152,0.7266632914543152,0.0,97.1380386352539,109.0,43184.171875,0.0,834.3507690429688,1.0,280.3389587402344,283.6164855957031,297.9629821777344,300.9131774902344,293.1499938964844,293.1499938964844,280.6499938964844,47178.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991000413894653,1.0,0.0,0.0,3.136901617050171,3.13692307472229,6.565912826772546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.46875,0.0,1105.6146240234375,1895.4371337890625,0.0,2463.19970703125,0.8007507920265198,1.0,0.0,3.0,1.0,0.0
18001500,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8351331949234009,0.3167266547679901,0.2865839600563049,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8093183636665344,0.286691814661026,0.2731685936450958,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8266909718513489,0.3066915273666382,0.2157365977764129,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7714948654174805,0.2487433105707168,0.2374084144830703,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.6604600548744202,0.1551030129194259,0.7077178359031677,284.9264221191406,284.95001220703125,297.2763671875,295.1893920898437,297.2662353515625,297.262939453125,284.9208984375,1.0,0.4156624376773834,0.3572230935096741,0.3572230935096741,1.0,1.0,-2.0652925968170166,0.4837134182453155,1.581579089164734,0.0178062357008457,0.7711244225502014,0.7711244225502014,0.0,99.39754486083984,109.0,39760.33203125,0.0,850.8621215820312,1.0,280.5809631347656,283.6833190917969,297.91375732421875,300.5541381835937,293.1499938964844,293.1499938964844,280.6499938964844,40083.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681019306182861,1.0,0.0,0.0,3.073167085647583,3.0731866359710693,6.301815460574289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.0927734375,0.0,1006.8436279296876,1895.4371337890625,0.0,2184.001708984375,0.7844362854957581,1.0,0.0,3.0,1.0,0.0
18001560,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8352251648902893,0.3173699080944061,0.2871559262275696,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.810100257396698,0.2880285084247589,0.2744194865226745,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.8272227048873901,0.3078493773937225,0.2165387868881225,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.7724196314811707,0.2500650882720947,0.2386447787284851,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.6614364981651306,0.1560590118169784,0.7119358777999878,284.9354553222656,284.95001220703125,297.2763671875,295.2021179199219,297.26904296875,297.2666015625,284.9538269042969,1.0,0.4170637428760528,0.3778418600559234,0.3778418600559234,1.0,1.0,-2.074997901916504,0.5082250833511353,1.5667728185653689,0.0400546491146087,0.7623764872550964,0.7623764872550964,0.0,99.88912963867188,97.0,38902.03125,0.0,861.2791748046875,1.0,280.6348571777344,283.7406005859375,297.9408569335937,300.4747314453125,293.1499938964844,293.1499938964844,280.95001220703125,40822.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422580122947693,1.0,0.0,0.0,2.971188306808472,2.9712073802948,5.890520924367593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.8486328125,0.0,930.333251953125,1895.4371337890625,0.0,1958.8555908203125,0.7623834609985352,1.0,0.0,3.0,1.0,0.0
18001620,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8391382098197937,0.3187268376350403,0.2880631387233734,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.8147791028022766,0.2900409996509552,0.2760752737522125,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.8315540552139282,0.3097110092639923,0.2176346778869629,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.777282178401947,0.2520215511322021,0.2402660697698593,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.6659014225006104,0.1574796885251999,0.7174324989318848,285.08013916015625,284.95001220703125,297.27618408203125,295.21734619140625,297.2749938964844,297.2744140625,285.0807800292969,1.0,0.4173685908317566,0.4029291272163391,0.4029291272163391,1.0,1.0,-2.087937355041504,0.561745285987854,1.5261921882629397,0.0905370339751243,0.8893994092941284,0.8893994092941284,0.0,98.57024383544922,97.0,39686.51171875,0.0,868.2210083007812,1.0,280.8997802734375,283.86285400390625,298.0028991699219,300.4718017578125,293.1499938964844,293.1499938964844,280.95001220703125,29731.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168449759483337,1.0,0.0,0.0,3.197993755340576,3.198012590408325,6.824150204920443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.32080078125,0.0,1044.9381103515625,1895.4371337890625,0.0,1746.1412353515625,0.8008043766021729,1.0,0.0,3.0,1.0,0.0
18001680,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8436986207962036,0.3195987343788147,0.2888065874576568,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.819652259349823,0.2913680374622345,0.2772554457187652,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8363040685653687,0.3109272122383117,0.2184381633996963,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.7824203968048096,0.2533169686794281,0.2414122968912124,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.6705707311630249,0.1584445685148239,0.7213318943977356,285.0716247558594,284.95001220703125,297.27593994140625,295.2270202636719,297.2786865234375,297.2796630859375,285.0704040527344,1.0,0.4169597327709198,0.4190794229507446,0.4190794229507446,1.0,1.0,-2.0972723960876465,0.5959068536758423,1.5013655424118042,0.1225446462631225,0.9169638156890868,0.9169638156890868,0.0,96.81121826171876,85.0,40397.71484375,0.0,870.3953247070312,1.0,280.9359436035156,283.85089111328125,298.0992126464844,300.64044189453125,293.1499938964844,293.1499938964844,280.6499938964844,29072.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120181322097778,1.0,0.0,0.0,3.313735246658325,3.31375503540039,7.327046773752954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.37744140625,0.0,1143.1910400390625,1895.4371337890625,0.0,1706.858154296875,0.824910581111908,1.0,0.0,3.0,1.0,0.0
18001740,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8567952513694763,0.3205924928188324,0.2897927463054657,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8331498503684998,0.2937859296798706,0.2795033454895019,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8498985171318054,0.3129321038722992,0.2198517918586731,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7969292998313904,0.2557471990585327,0.2436451166868209,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6838183403015137,0.1603415608406067,0.729217529296875,284.9236755371094,284.95001220703125,297.2753601074219,295.2483825683594,297.2814025878906,297.2841491699219,284.92877197265625,1.0,0.4145771563053131,0.4553684592247009,0.4553684592247009,1.0,1.0,-2.1150119304656982,0.6682825088500977,1.4467294216156006,0.190843254327774,0.8335627317428589,0.8335627317428589,0.0,91.52018737792967,85.0,42307.640625,0.0,867.5032958984375,1.0,280.6646423339844,283.6993408203125,298.3040466308594,301.06866455078125,293.1499938964844,293.1499938964844,280.6499938964844,36141.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283938527107239,1.0,0.0,0.0,3.3270576000213623,3.3270788192749023,7.386079232674092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.283203125,0.0,1203.64697265625,1895.4371337890625,0.0,1841.628173828125,0.8331896662712097,1.0,0.0,3.0,1.0,0.0
18001800,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8588672280311584,0.3207144141197204,0.2898503243923187,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8352519273757935,0.2941031157970428,0.2797577679157257,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8520485162734985,0.3131901025772095,0.2199966311454773,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.7991827130317688,0.2560679316520691,0.2439042329788208,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.6858804821968079,0.1605936288833618,0.7301564812660217,284.9335021972656,284.95001220703125,297.2752990722656,295.2512512207031,297.2816162109375,297.2845458984375,284.938232421875,1.0,0.4141134917736053,0.4603169858455658,0.4603169858455658,1.0,1.0,-2.116999626159668,0.6775468587875366,1.4394526481628418,0.1996378004550933,0.8384170532226562,0.8384170532226562,0.0,90.6890869140625,73.0,42470.12890625,0.0,866.311279296875,1.0,280.65972900390625,283.7082214355469,298.3095092773437,301.0806579589844,293.1499938964844,293.1499938964844,280.95001220703125,36009.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300138473510742,1.0,0.0,0.0,3.326299905776977,3.3263208866119385,7.382715807580098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.18310546875,0.0,1202.03955078125,1895.4371337890625,0.0,1855.1842041015625,0.8335245251655579,1.0,0.0,3.0,1.0,0.0
18001860,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8830789923667908,0.3226365149021148,0.2909587323665619,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8590750694274902,0.2973279654979706,0.2822523713111877,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8767253756523132,0.3160322904586792,0.2215484529733657,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8228670954704285,0.2592611014842987,0.2463900297880172,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7083666324615479,0.1630634218454361,0.7389523386955261,285.0485534667969,284.95001220703125,297.2748413085937,295.2749938964844,297.2878723144531,297.2939147949219,285.0445861816406,1.0,0.4094983637332916,0.4557093381881714,0.4557093381881714,1.0,1.0,-2.136735916137696,0.6799107789993286,1.4568250179290771,0.197424441576004,0.9643892645835876,0.9643892645835876,0.0,82.2564926147461,61.0,42601.125,0.0,853.93212890625,1.0,280.941162109375,283.8064270019531,298.2934265136719,301.0460510253906,293.1499938964844,293.1499938964844,280.6499938964844,30246.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730701744556427,1.0,0.0,0.0,3.559213638305664,3.5592358112335205,8.452815905002353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.40185546875,0.0,1392.51220703125,1895.4371337890625,0.0,1860.952392578125,0.8804509043693542,1.0,0.0,3.0,1.0,0.0
18001920,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8830789923667908,0.3226365149021148,0.2909587323665619,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8590750694274902,0.2973279654979706,0.2822523713111877,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8767253756523132,0.3160322904586792,0.2215484529733657,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8228670954704285,0.2592611014842987,0.2463900297880172,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7083666324615479,0.1630634218454361,0.7389523386955261,285.0485534667969,284.95001220703125,297.2748413085937,295.2749938964844,297.2878723144531,297.2939147949219,285.0445861816406,1.0,0.4094983637332916,0.4557093381881714,0.4557093381881714,1.0,1.0,-2.136735916137696,0.6799107789993286,1.4568250179290771,0.197424441576004,0.9643892645835876,0.9643892645835876,0.0,82.2564926147461,61.0,42601.125,0.0,853.93212890625,1.0,280.941162109375,283.8064270019531,298.2934265136719,301.0460510253906,293.1499938964844,293.1499938964844,280.6499938964844,30246.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730701744556427,1.0,0.0,0.0,3.559213638305664,3.5592358112335205,8.452815905002353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.40185546875,0.0,1392.51220703125,1895.4371337890625,0.0,1860.952392578125,0.8804509043693542,1.0,0.0,3.0,1.0,0.0
18001980,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9180163741111756,0.3236429095268249,0.2917686700820923,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8931773900985718,0.300032377243042,0.2845917642116546,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9118144512176514,0.3181595206260681,0.2229176461696624,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.853666365146637,0.262016236782074,0.2487537413835525,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7356203198432922,0.1653076857328415,0.7475977540016174,284.885009765625,284.95001220703125,297.27508544921875,295.29840087890625,297.2902526855469,297.2972412109375,284.89019775390625,1.0,0.4037985503673553,0.451101690530777,0.451101690530777,1.0,1.0,-2.1553897857666016,0.6791243553161621,1.4762654304504397,0.1924120187759399,0.8411304950714111,0.8411304950714111,0.0,72.6749267578125,49.0,43485.9921875,0.0,836.0615234375,1.0,280.657958984375,283.6380920410156,298.35968017578125,301.24395751953125,293.1499938964844,293.1499938964844,280.95001220703125,38613.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747703492641449,1.0,0.0,0.0,3.482386350631714,3.482409238815308,8.091838594737055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.8310546875,0.0,1373.22119140625,1895.4371337890625,0.0,2005.6163330078125,0.8698690533638,1.0,0.0,3.0,1.0,0.0
18002040,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9180163741111756,0.3236429095268249,0.2917686700820923,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8931773900985718,0.300032377243042,0.2845917642116546,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9118144512176514,0.3181595206260681,0.2229176461696624,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.853666365146637,0.262016236782074,0.2487537413835525,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7356203198432922,0.1653076857328415,0.7475977540016174,284.885009765625,284.95001220703125,297.27508544921875,295.29840087890625,297.2902526855469,297.2972412109375,284.89019775390625,1.0,0.4037985503673553,0.451101690530777,0.451101690530777,1.0,1.0,-2.1553897857666016,0.6791243553161621,1.4762654304504397,0.1924120187759399,0.8411304950714111,0.8411304950714111,0.0,72.6749267578125,49.0,43485.9921875,0.0,836.0615234375,1.0,280.657958984375,283.6380920410156,298.35968017578125,301.24395751953125,293.1499938964844,293.1499938964844,280.95001220703125,38613.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747703492641449,1.0,0.0,0.0,3.482386350631714,3.482409238815308,8.091838594737055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.8310546875,0.0,1373.22119140625,1895.4371337890625,0.0,2005.6163330078125,0.8698690533638,1.0,0.0,3.0,1.0,0.0
18002100,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9428179860115052,0.3245411813259125,0.2921025156974792,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.916269838809967,0.3016117811203003,0.2856934070587158,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9369811415672302,0.3194941580295563,0.2235325574874878,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8743839263916016,0.2635945081710815,0.249875783920288,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.752819836139679,0.1665601432323455,0.751722514629364,285.02606201171875,284.95001220703125,297.2756042480469,295.3099975585937,297.29296875,297.3008728027344,285.0354919433594,1.0,0.400619238615036,0.4487978816032409,0.4487978816032409,1.0,1.0,-2.164150714874268,0.6784390807151794,1.485711693763733,0.1896715313196182,0.9350770115852356,0.9350770115852356,0.0,67.55410766601562,49.0,42986.46484375,0.0,825.26123046875,1.0,280.898193359375,283.7884521484375,298.2931823730469,301.0423583984375,293.1499938964844,293.1499938964844,280.95001220703125,33398.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418805956840515,1.0,0.0,0.0,3.542367935180664,3.5423905849456787,8.372991828764498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.21533203125,0.0,1397.794189453125,1895.4371337890625,0.0,1955.629150390625,0.8816116452217102,1.0,0.0,3.0,1.0,0.0
18002160,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9728981256484984,0.3257438242435455,0.2928712368011474,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9491264820098876,0.3034157454967499,0.287085622549057,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9682027697563172,0.3210923969745636,0.2244097292423248,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9024257063865662,0.2653767764568329,0.25125452876091,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7765126824378967,0.1679678261280059,0.7566607594490051,285.035888671875,284.95001220703125,297.2764587402344,295.3215637207031,297.2973022460937,297.30682373046875,285.0338439941406,1.0,0.3973962962627411,0.4486851990222931,0.4486851990222931,1.0,1.0,-2.175384521484375,0.682342529296875,1.4930421113967896,0.1909850686788559,0.9709672927856444,0.9709672927856444,0.0,61.97929382324219,52.0,43339.390625,0.0,814.9297485351562,1.0,280.9420471191406,283.7787170410156,298.3061218261719,301.107421875,293.1499938964844,293.1499938964844,280.6499938964844,31612.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400112748146057,1.0,0.0,0.0,3.654439687728882,3.654463052749634,8.911173381420667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.2802734375,0.0,1505.2491455078125,1895.4371337890625,0.0,1939.6763916015625,0.9030861258506776,1.0,0.0,3.0,1.0,0.0
18002220,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9947602152824402,0.3272700011730194,0.2941974699497223,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9764733910560608,0.3063434958457947,0.28988778591156,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9917283654212952,0.3235180377960205,0.2261067181825637,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9317500591278076,0.2683503627777099,0.2540777623653412,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8002123832702637,0.1704213172197342,0.7674599885940552,284.8872985839844,284.95001220703125,297.2794189453125,295.3446350097656,297.3013916015625,297.3115234375,284.8898620605469,1.0,0.3951343297958374,0.4484598338603973,0.4484598338603973,1.0,1.0,-2.1815547943115234,0.6840961575508118,1.497458577156067,0.1936359703540802,0.8559486865997314,0.8559486865997314,0.0,57.98256301879883,70.0,44238.53515625,0.0,812.075927734375,1.0,280.6573181152344,283.6195678710937,298.3871765136719,301.3176574707031,293.1499938964844,293.1499938964844,280.95001220703125,38738.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529981732368469,1.0,0.0,0.0,3.57084059715271,3.57086443901062,8.50813250963256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.83203125,0.0,1466.9146728515625,1895.4371337890625,0.0,2051.445556640625,0.8896159529685974,1.0,0.0,3.0,1.0,0.0
18002280,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9947602152824402,0.3272700011730194,0.2941974699497223,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9764733910560608,0.3063434958457947,0.28988778591156,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9917283654212952,0.3235180377960205,0.2261067181825637,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9317500591278076,0.2683503627777099,0.2540777623653412,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8002123832702637,0.1704213172197342,0.7674599885940552,284.8872985839844,284.95001220703125,297.2794189453125,295.3446350097656,297.3013916015625,297.3115234375,284.8898620605469,1.0,0.3951343297958374,0.4484598338603973,0.4484598338603973,1.0,1.0,-2.1815547943115234,0.6840961575508118,1.497458577156067,0.1936359703540802,0.8559486865997314,0.8559486865997314,0.0,57.98256301879883,70.0,44238.53515625,0.0,812.075927734375,1.0,280.6573181152344,283.6195678710937,298.3871765136719,301.3176574707031,293.1499938964844,293.1499938964844,280.95001220703125,38738.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529981732368469,1.0,0.0,0.0,3.57084059715271,3.57086443901062,8.50813250963256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.83203125,0.0,1466.9146728515625,1895.4371337890625,0.0,2051.445556640625,0.8896159529685974,1.0,0.0,3.0,1.0,0.0
18002340,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9990000128746032,0.3304319977760315,0.2945448756217956,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9854427576065063,0.3099377453327179,0.292959600687027,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9989783763885498,0.3268219828605652,0.2280952781438827,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9434976577758788,0.2719274461269378,0.2571645379066467,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8099926114082336,0.1732984632253646,0.7793057560920715,285.0549011230469,284.95001220703125,297.28448486328125,295.3677978515625,297.3104248046875,297.3224182128906,285.0541381835937,1.0,0.4015226364135742,0.448234498500824,0.448234498500824,1.0,1.0,-2.223181962966919,0.700078547000885,1.5231035947799685,0.1976852267980575,1.0,1.0,0.0,57.99091720581055,88.0,44315.578125,0.0,844.3499755859375,1.0,280.9427490234375,283.7809143066406,298.3485107421875,301.2015380859375,293.1499938964844,293.1499938964844,280.6499938964844,31681.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446114420890808,1.0,0.0,0.0,3.733421802520752,3.733445882797241,9.300524084210338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.1923828125,0.0,1594.9227294921875,1895.4371337890625,0.0,1979.01708984375,0.92099791765213,1.0,0.0,3.0,1.0,0.0
18002400,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9990000128746032,0.3304319977760315,0.2945448756217956,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9854427576065063,0.3099377453327179,0.292959600687027,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9989783763885498,0.3268219828605652,0.2280952781438827,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9434976577758788,0.2719274461269378,0.2571645379066467,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8099926114082336,0.1732984632253646,0.7793057560920715,285.0549011230469,284.95001220703125,297.28448486328125,295.3677978515625,297.3104248046875,297.3224182128906,285.0541381835937,1.0,0.4015226364135742,0.448234498500824,0.448234498500824,1.0,1.0,-2.223181962966919,0.700078547000885,1.5231035947799685,0.1976852267980575,1.0,1.0,0.0,57.99091720581055,88.0,44315.578125,0.0,844.3499755859375,1.0,280.9427490234375,283.7809143066406,298.3485107421875,301.2015380859375,293.1499938964844,293.1499938964844,280.6499938964844,31681.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446114420890808,1.0,0.0,0.0,3.733421802520752,3.733445882797241,9.300524084210338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.1923828125,0.0,1594.9227294921875,1895.4371337890625,0.0,1979.01708984375,0.92099791765213,1.0,0.0,3.0,1.0,0.0
