time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002460,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9725580215454102,0.3310792446136474,0.2981444001197815,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9535728693008424,0.3130089342594147,0.2963341772556305,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9702986478805542,0.3291195034980774,0.2302183508872985,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.907987415790558,0.2750338613986969,0.2605483531951904,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7838538289070129,0.1758713722229004,0.7927178740501404,284.8993835449219,284.95001220703125,297.29205322265625,295.39117431640625,297.3150939941406,297.32586669921875,284.9034423828125,1.0,0.412698358297348,0.4474141597747803,0.4474141597747803,1.0,1.0,-2.258011817932129,0.7121170163154602,1.5458946228027344,0.2018390744924545,0.8944201469421387,0.8944201469421387,0.0,65.52283477783203,106.0,45746.79296875,0.0,905.1326293945312,1.0,280.65728759765625,283.60723876953125,298.4392395019531,301.4470520019531,293.1499938964844,293.1499938964844,280.95001220703125,37438.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588666081428528,1.0,0.0,0.0,3.70166277885437,3.7016873359680176,9.142963222075196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.70947265625,0.0,1602.3226318359375,1895.4371337890625,0.0,2102.63916015625,0.9176357984542848,1.0,0.0,3.0,1.0,0.0
18002520,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9725580215454102,0.3310792446136474,0.2981444001197815,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9535728693008424,0.3130089342594147,0.2963341772556305,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9702986478805542,0.3291195034980774,0.2302183508872985,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.907987415790558,0.2750338613986969,0.2605483531951904,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7838538289070129,0.1758713722229004,0.7927178740501404,284.8993835449219,284.95001220703125,297.29205322265625,295.39117431640625,297.3150939941406,297.32586669921875,284.9034423828125,1.0,0.412698358297348,0.4474141597747803,0.4474141597747803,1.0,1.0,-2.258011817932129,0.7121170163154602,1.5458946228027344,0.2018390744924545,0.8944201469421387,0.8944201469421387,0.0,65.52283477783203,106.0,45746.79296875,0.0,905.1326293945312,1.0,280.65728759765625,283.60723876953125,298.4392395019531,301.4470520019531,293.1499938964844,293.1499938964844,280.95001220703125,37438.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588666081428528,1.0,0.0,0.0,3.70166277885437,3.7016873359680176,9.142963222075196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.70947265625,0.0,1602.3226318359375,1895.4371337890625,0.0,2102.63916015625,0.9176357984542848,1.0,0.0,3.0,1.0,0.0
18002580,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9216455221176147,0.3331365883350372,0.2999381721019745,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9040374159812928,0.316605657339096,0.2999455630779266,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.920352816581726,0.3321545422077179,0.2324416786432266,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8657426238059998,0.2785966694355011,0.2641575038433075,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7493575215339661,0.1786906719207763,0.8068903088569641,285.07843017578125,284.95001220703125,297.3026123046875,295.4149169921875,297.3238220214844,297.333740234375,285.0801086425781,1.0,0.4263875484466553,0.4465938210487366,0.4465938210487366,1.0,1.0,-2.284788131713867,0.720956027507782,1.56383216381073,0.2048090398311615,1.0,1.0,0.0,77.85892486572266,124.0,45538.3828125,0.0,981.2420043945312,1.0,280.94293212890625,283.7839660644531,298.4034118652344,301.33599853515625,293.1499938964844,293.1499938964844,280.6499938964844,33063.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522575259208679,1.0,0.0,0.0,3.82830023765564,3.828325510025024,9.77924401013297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.86865234375,0.0,1717.6883544921875,1895.4371337890625,0.0,2045.0137939453125,0.9431988000869752,1.0,0.0,3.0,1.0,0.0
18002640,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9216455221176147,0.3331365883350372,0.2999381721019745,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9040374159812928,0.316605657339096,0.2999455630779266,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.920352816581726,0.3321545422077179,0.2324416786432266,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8657426238059998,0.2785966694355011,0.2641575038433075,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7493575215339661,0.1786906719207763,0.8068903088569641,285.07843017578125,284.95001220703125,297.3026123046875,295.4149169921875,297.3238220214844,297.333740234375,285.0801086425781,1.0,0.4263875484466553,0.4465938210487366,0.4465938210487366,1.0,1.0,-2.284788131713867,0.720956027507782,1.56383216381073,0.2048090398311615,1.0,1.0,0.0,77.85892486572266,124.0,45538.3828125,0.0,981.2420043945312,1.0,280.94293212890625,283.7839660644531,298.4034118652344,301.33599853515625,293.1499938964844,293.1499938964844,280.6499938964844,33063.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522575259208679,1.0,0.0,0.0,3.82830023765564,3.828325510025024,9.77924401013297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.86865234375,0.0,1717.6883544921875,1895.4371337890625,0.0,2045.0137939453125,0.9431988000869752,1.0,0.0,3.0,1.0,0.0
18002700,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.900371789932251,0.3339905142784118,0.3011455535888672,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8853276968002319,0.3182971775531769,0.3019248843193054,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8996962904930115,0.3335389792919159,0.2337133586406707,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8488840460777283,0.2802880406379699,0.2661211490631103,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7358248829841614,0.1800565421581268,0.8145543932914734,284.9456787109375,284.95001220703125,297.30914306640625,295.4269714355469,297.327880859375,297.3367004394531,284.9330749511719,1.0,0.4340619742870331,0.4461836814880371,0.4461836814880371,1.0,1.0,-2.301710844039917,0.72674161195755,1.5749692916870115,0.2068185061216354,0.9683251976966858,0.9683251976966858,0.0,84.68834686279297,124.0,46886.29296875,0.0,1025.47119140625,1.0,280.6930236816406,283.612060546875,298.4825134277344,301.5930480957031,293.1499938964844,293.1499938964844,280.6499938964844,34149.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613475322723389,1.0,0.0,0.0,3.8609697818756095,3.860995769500733,9.946862746801344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.9345703125,0.0,1766.1502685546875,1895.4371337890625,0.0,2124.402587890625,0.9507872462272644,1.0,0.0,3.0,1.0,0.0
18002760,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8806678056716919,0.3344490230083465,0.3019472658634186,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8670644164085388,0.3197047710418701,0.3036329448223114,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8805237412452698,0.33458212018013,0.2347350567579269,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8327533602714539,0.2817252278327942,0.2678486108779907,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7225953936576843,0.1812403202056884,0.8215243220329285,284.9128112792969,284.95001220703125,297.3166198730469,295.43914794921875,297.3302001953125,297.3367004394531,284.9150085449219,1.0,0.4419621527194977,0.4455955326557159,0.4455955326557159,1.0,1.0,-2.316403150558472,0.7313402891159058,1.5850629806518557,0.2081463783979416,0.935807466506958,0.935807466506958,0.0,92.34109497070312,142.0,47086.53125,0.0,1071.1773681640625,1.0,280.6560363769531,283.59234619140625,298.4885559082031,301.5805053710937,293.1499938964844,293.1499938964844,280.3500061035156,36515.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663583755493164,1.0,0.0,0.0,3.830604553222656,3.8306305408477774,9.791019692784175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.095703125,0.0,1747.582275390625,1895.4371337890625,0.0,2168.5693359375,0.9458553194999696,1.0,0.0,3.0,1.0,0.0
18002820,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8470375537872314,0.3352962732315063,0.3032661974430084,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8363441824913025,0.3223699033260345,0.3067765533924103,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.847804605960846,0.3365131914615631,0.2365414798259735,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8039994239807129,0.2844546735286712,0.271057516336441,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6971094608306885,0.1834560632705688,0.8345378637313843,284.8706359863281,284.95001220703125,297.33453369140625,295.46405029296875,297.3348693847656,297.3352355957031,284.87799072265625,1.0,0.458124577999115,0.444419264793396,0.444419264793396,1.0,1.0,-2.343421459197998,0.7395548224449158,1.6038665771484375,0.2102759331464767,0.8404832482337952,0.8404832482337952,0.0,108.98617553710938,130.0,47801.94921875,0.0,1166.95263671875,1.0,280.357177734375,283.5400695800781,298.4974365234375,301.6495056152344,293.1499938964844,293.1499938964844,280.6499938964844,41799.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763829827308655,1.0,0.0,0.0,3.5828423500061035,3.582866668701172,8.56542044402886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.99169921875,0.0,1502.3187255859375,1895.4371337890625,0.0,2257.7265625,0.8957415819168091,1.0,0.0,3.0,1.0,0.0
18002880,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8470375537872314,0.3352962732315063,0.3032661974430084,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8363441824913025,0.3223699033260345,0.3067765533924103,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.847804605960846,0.3365131914615631,0.2365414798259735,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8039994239807129,0.2844546735286712,0.271057516336441,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6971094608306885,0.1834560632705688,0.8345378637313843,284.8706359863281,284.95001220703125,297.33453369140625,295.46405029296875,297.3348693847656,297.3352355957031,284.87799072265625,1.0,0.458124577999115,0.444419264793396,0.444419264793396,1.0,1.0,-2.343421459197998,0.7395548224449158,1.6038665771484375,0.2102759331464767,0.8404832482337952,0.8404832482337952,0.0,108.98617553710938,130.0,47801.94921875,0.0,1166.95263671875,1.0,280.357177734375,283.5400695800781,298.4974365234375,301.6495056152344,293.1499938964844,293.1499938964844,280.6499938964844,41799.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763829827308655,1.0,0.0,0.0,3.5828423500061035,3.582866668701172,8.56542044402886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.99169921875,0.0,1502.3187255859375,1895.4371337890625,0.0,2257.7265625,0.8957415819168091,1.0,0.0,3.0,1.0,0.0
18002940,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8402847051620483,0.3376664519309997,0.3051893413066864,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8309149742126465,0.3259621560573578,0.3100597560405731,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8416441082954407,0.3396177291870117,0.2385882586240768,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7986288666725159,0.287994772195816,0.2743222713470459,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.6929309964179993,0.18620266020298,0.8468382954597473,285.0425109863281,284.95001220703125,297.3558349609375,295.4886779785156,297.34686279296875,297.3428649902344,285.0414733886719,1.0,0.4649814367294311,0.4432900547981262,0.4432900547981262,1.0,1.0,-2.3708295822143555,0.7479746341705322,1.6228549480438232,0.2124809324741363,0.9810590147972108,0.9810590147972108,0.0,114.58565521240234,130.0,47726.79296875,0.0,1220.693359375,1.0,280.6415710449219,283.7006225585937,298.4593811035156,301.52178955078125,293.1499938964844,293.1499938964844,280.6499938964844,32530.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766169011592865,1.0,0.0,0.0,3.7305846214294434,3.730608940124512,9.286393947149918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.09912109375,0.0,1598.1494140625,1895.4371337890625,0.0,2166.895751953125,0.9209814071655272,1.0,0.0,3.0,1.0,0.0
18003000,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8403522372245789,0.3377690613269806,0.3052862286567688,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8310228586196899,0.3261186182498932,0.310208648443222,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8417351245880127,0.3397538065910339,0.2386848032474517,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7987579107284546,0.2881489098072052,0.2744686305522918,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6930734515190125,0.1863240450620651,0.8473802208900452,285.041748046875,284.95001220703125,297.3568420410156,295.48974609375,297.347412109375,297.34326171875,285.0406799316406,1.0,0.4651581943035126,0.443242996931076,0.443242996931076,1.0,1.0,-2.372067928314209,0.7483615279197693,1.623706340789795,0.2125899344682693,0.9829834699630736,0.9829834699630736,0.0,114.63357543945312,118.0,47758.5703125,0.0,1222.319091796875,1.0,280.6428527832031,283.6993103027344,298.46258544921875,301.5287780761719,293.1499938964844,293.1499938964844,280.3500061035156,32515.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661608457565308,1.0,0.0,0.0,3.736367464065552,3.736391544342041,9.315205602433708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.9716796875,0.0,1604.705078125,1895.4371337890625,0.0,2166.823486328125,0.9221976399421692,1.0,0.0,3.0,1.0,0.0
18003060,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8454074859619141,0.3393268585205078,0.306903213262558,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8372381925582886,0.3293845355510711,0.3134015798568725,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8475693464279175,0.3423541188240051,0.2406182438135147,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.805679976940155,0.2914364635944366,0.2776586413383484,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6999639272689819,0.1890038400888443,0.859498143196106,284.9028625488281,284.95001220703125,297.3839416503906,295.516357421875,297.3582458496094,297.3466491699219,284.9070739746094,1.0,0.467254489660263,0.442031979560852,0.442031979560852,1.0,1.0,-2.398564577102661,0.7562174201011658,1.6423470973968506,0.2145605236291885,0.8817064166069031,0.8817064166069031,0.0,113.36119079589844,106.0,48975.87890625,0.0,1248.0654296875,1.0,280.35650634765625,283.5444641113281,298.55291748046875,301.7625732421875,293.1499938964844,293.1499938964844,280.6499938964844,38207.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778822183609009,1.0,0.0,0.0,3.667844533920288,3.667869091033936,8.976667800197902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.03564453125,0.0,1569.7117919921875,1895.4371337890625,0.0,2271.146728515625,0.9108747839927672,1.0,0.0,3.0,1.0,0.0
18003120,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8454074859619141,0.3393268585205078,0.306903213262558,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8372381925582886,0.3293845355510711,0.3134015798568725,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8475693464279175,0.3423541188240051,0.2406182438135147,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.805679976940155,0.2914364635944366,0.2776586413383484,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6999639272689819,0.1890038400888443,0.859498143196106,284.9028625488281,284.95001220703125,297.3839416503906,295.516357421875,297.3582458496094,297.3466491699219,284.9070739746094,1.0,0.467254489660263,0.442031979560852,0.442031979560852,1.0,1.0,-2.398564577102661,0.7562174201011658,1.6423470973968506,0.2145605236291885,0.8817064166069031,0.8817064166069031,0.0,113.36119079589844,106.0,48975.87890625,0.0,1248.0654296875,1.0,280.35650634765625,283.5444641113281,298.55291748046875,301.7625732421875,293.1499938964844,293.1499938964844,280.6499938964844,38207.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778822183609009,1.0,0.0,0.0,3.667844533920288,3.667869091033936,8.976667800197902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.03564453125,0.0,1569.7117919921875,1895.4371337890625,0.0,2271.146728515625,0.9108747839927672,1.0,0.0,3.0,1.0,0.0
18003180,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8594335913658142,0.3419604897499084,0.3086536228656769,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8521109223365784,0.3333561420440674,0.3166168630123138,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8623978495597839,0.345780462026596,0.242581233382225,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8205814957618713,0.2953608632087707,0.2808578610420227,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7144178152084351,0.1921448707580566,0.8714970350265503,285.0681457519531,284.95001220703125,297.4163818359375,295.5440368652344,297.3746032714844,297.3555908203125,285.0682678222656,1.0,0.4662710726261139,0.440820962190628,0.440820962190628,1.0,1.0,-2.425140380859375,0.7640714645385742,1.6610689163208008,0.2163592129945755,1.0,1.0,0.0,107.64896392822266,94.0,48824.10546875,0.0,1256.0281982421875,1.0,280.6431884765625,283.7057189941406,298.5281066894531,301.6614990234375,293.1499938964844,293.1499938964844,280.3500061035156,32694.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705206274986267,1.0,0.0,0.0,3.8100295066833496,3.8100545406341553,9.686123121355197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.79296875,0.0,1692.7908935546875,1895.4371337890625,0.0,2205.462890625,0.938702404499054,1.0,0.0,3.0,1.0,0.0
18003240,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8594335913658142,0.3419604897499084,0.3086536228656769,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8521109223365784,0.3333561420440674,0.3166168630123138,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8623978495597839,0.345780462026596,0.242581233382225,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8205814957618713,0.2953608632087707,0.2808578610420227,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7144178152084351,0.1921448707580566,0.8714970350265503,285.0681457519531,284.95001220703125,297.4163818359375,295.5440368652344,297.3746032714844,297.3555908203125,285.0682678222656,1.0,0.4662710726261139,0.440820962190628,0.440820962190628,1.0,1.0,-2.425140380859375,0.7640714645385742,1.6610689163208008,0.2163592129945755,1.0,1.0,0.0,107.64896392822266,94.0,48824.10546875,0.0,1256.0281982421875,1.0,280.6431884765625,283.7057189941406,298.5281066894531,301.6614990234375,293.1499938964844,293.1499938964844,280.3500061035156,32694.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705206274986267,1.0,0.0,0.0,3.8100295066833496,3.8100545406341553,9.686123121355197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.79296875,0.0,1692.7908935546875,1895.4371337890625,0.0,2205.462890625,0.938702404499054,1.0,0.0,3.0,1.0,0.0
18003300,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.869884729385376,0.3430306911468506,0.3096646964550018,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8629335165023804,0.3352240920066833,0.3183427155017853,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8732839822769165,0.3473219275474548,0.2436577826738357,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8306367993354797,0.2972233593463897,0.2825635075569153,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.7236635088920593,0.1936876624822616,0.8779275417327881,284.9289245605469,284.95001220703125,297.4346923828125,295.55828857421875,297.3826599121094,297.3589782714844,284.917724609375,1.0,0.4651243388652801,0.4402154684066772,0.4402154684066772,1.0,1.0,-2.4394993782043457,0.7683863043785095,1.671113133430481,0.2174883186817169,0.9493876099586488,0.9493876099586488,0.0,103.66903686523438,94.0,50144.27734375,0.0,1256.640380859375,1.0,280.3934631347656,283.5321044921875,298.6078796386719,301.92169189453125,293.1499938964844,293.1499938964844,280.3500061035156,34440.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789595127105713,1.0,0.0,0.0,3.837449073791504,3.837474584579468,9.826039786275942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.0615234375,0.0,1739.617919921875,1895.4371337890625,0.0,2280.80322265625,0.94520902633667,1.0,0.0,3.0,1.0,0.0
18003360,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8811553716659546,0.3437657654285431,0.3102422654628753,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8747616410255432,0.336843341588974,0.3197657167911529,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8850703835487366,0.3485542237758636,0.2444543838500976,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8414294719696045,0.2988589704036712,0.2839975357055664,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7332356572151184,0.1950767040252685,0.8835392594337463,284.90625,284.95001220703125,297.4545288085937,295.5728759765625,297.3894348144531,297.3597412109375,284.9089660644531,1.0,0.4635447561740875,0.4395591616630554,0.4395591616630554,1.0,1.0,-2.4513275623321533,0.7716198563575745,1.679707646369934,0.2181070744991302,0.919957160949707,0.919957160949707,0.0,99.52008819580078,82.0,50263.13671875,0.0,1253.4921875,1.0,280.3560791015625,283.5216369628906,298.615234375,301.9048767089844,293.1499938964844,293.1499938964844,280.04998779296875,37019.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831844687461853,1.0,0.0,0.0,3.792297124862671,3.7923226356506334,9.59617068474472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.6572265625,0.0,1705.2442626953125,1895.4371337890625,0.0,2318.7783203125,0.9376173615455629,1.0,0.0,3.0,1.0,0.0
18003420,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9101330637931824,0.3453842401504516,0.3112164139747619,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9047340154647828,0.3400787711143493,0.3223780393600464,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9154431819915771,0.3509982228279114,0.2458319365978241,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8691439032554626,0.3021046817302704,0.2866334915161133,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7572676539421082,0.1978246867656707,0.8939087390899658,284.8807067871094,284.95001220703125,297.4989318847656,295.6030578613281,297.4042053222656,297.3609924316406,284.8864440917969,1.0,0.4594707787036896,0.4382465481758117,0.4382465481758117,1.0,1.0,-2.4729158878326416,0.7772518992424011,1.6956640481948853,0.2188997566699981,0.8373050093650818,0.8373050093650818,0.0,90.25067901611328,70.0,50865.1796875,0.0,1240.470458984375,1.0,280.0575866699219,283.48162841796875,298.6280212402344,301.9693603515625,293.1499938964844,293.1499938964844,280.3500061035156,41414.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913071513175964,1.0,0.0,0.0,3.546067237854004,3.546091318130493,8.390488801524043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.0400390625,0.0,1459.94287109375,1895.4371337890625,0.0,2392.22900390625,0.8874751329421997,1.0,0.0,3.0,1.0,0.0
18003480,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9101330637931824,0.3453842401504516,0.3112164139747619,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9047340154647828,0.3400787711143493,0.3223780393600464,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9154431819915771,0.3509982228279114,0.2458319365978241,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8691439032554626,0.3021046817302704,0.2866334915161133,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7572676539421082,0.1978246867656707,0.8939087390899658,284.8807067871094,284.95001220703125,297.4989318847656,295.6030578613281,297.4042053222656,297.3609924316406,284.8864440917969,1.0,0.4594707787036896,0.4382465481758117,0.4382465481758117,1.0,1.0,-2.4729158878326416,0.7772518992424011,1.6956640481948853,0.2188997566699981,0.8373050093650818,0.8373050093650818,0.0,90.25067901611328,70.0,50865.1796875,0.0,1240.470458984375,1.0,280.0575866699219,283.48162841796875,298.6280212402344,301.9693603515625,293.1499938964844,293.1499938964844,280.3500061035156,41414.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913071513175964,1.0,0.0,0.0,3.546067237854004,3.546091318130493,8.390488801524043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.0400390625,0.0,1459.94287109375,1895.4371337890625,0.0,2392.22900390625,0.8874751329421997,1.0,0.0,3.0,1.0,0.0
18003540,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9608626961708068,0.3486598432064056,0.313347190618515,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9565178751945496,0.3444594740867615,0.3257471621036529,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9664056897163392,0.3547582626342773,0.2478628009557724,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9150418639183044,0.3063600957393646,0.2899170815944671,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7968335747718811,0.2013075947761535,0.9063360095024108,285.0361022949219,284.95001220703125,297.54998779296875,295.6346435546875,297.4276428222656,297.3717956542969,285.0350036621094,1.0,0.454958975315094,0.4369339048862457,0.4369339048862457,1.0,1.0,-2.500831365585327,0.7852689623832703,1.7155622243881226,0.2205807119607925,0.9700307846069336,0.9700307846069336,0.0,79.08995819091797,88.0,50857.06640625,0.0,1226.7222900390625,1.0,280.3425598144531,283.6280212402344,298.60662841796875,301.8619689941406,293.1499938964844,293.1499938964844,280.04998779296875,32520.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811229825019836,1.0,0.0,0.0,3.701463460922241,3.701487302780152,9.141978694060526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.431640625,0.0,1564.778564453125,1895.4371337890625,0.0,2300.228515625,0.9142985939979552,1.0,0.0,3.0,1.0,0.0
18003600,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9608626961708068,0.3486598432064056,0.313347190618515,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9565178751945496,0.3444594740867615,0.3257471621036529,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9664056897163392,0.3547582626342773,0.2478628009557724,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9150418639183044,0.3063600957393646,0.2899170815944671,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7968335747718811,0.2013075947761535,0.9063360095024108,285.0361022949219,284.95001220703125,297.54998779296875,295.6346435546875,297.4276428222656,297.3717956542969,285.0350036621094,1.0,0.454958975315094,0.4369339048862457,0.4369339048862457,1.0,1.0,-2.500831365585327,0.7852689623832703,1.7155622243881226,0.2205807119607925,0.9700307846069336,0.9700307846069336,0.0,79.08995819091797,88.0,50857.06640625,0.0,1226.7222900390625,1.0,280.3425598144531,283.6280212402344,298.60662841796875,301.8619689941406,293.1499938964844,293.1499938964844,280.04998779296875,32520.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811229825019836,1.0,0.0,0.0,3.701463460922241,3.701487302780152,9.141978694060526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.431640625,0.0,1564.778564453125,1895.4371337890625,0.0,2300.228515625,0.9142985939979552,1.0,0.0,3.0,1.0,0.0
18003660,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9674262404441832,0.3506015241146087,0.3154702186584472,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9646039009094238,0.3479392230510711,0.3293222784996032,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9732928276062012,0.3574384748935699,0.2499848008155822,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9240083694458008,0.3097739219665527,0.2934133410453796,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8046437501907349,0.2041634917259216,0.9201866984367372,284.91265869140625,284.95001220703125,297.6065979003906,295.6686096191406,297.4465637207031,297.3735656738281,284.9163818359375,1.0,0.4598091244697571,0.4355809688568115,0.4355809688568115,1.0,1.0,-2.531073093414306,0.7940225005149841,1.7370505332946775,0.222657024860382,0.8792060017585754,0.8792060017585754,0.0,79.08314514160156,106.0,52158.13671875,0.0,1263.500732421875,1.0,280.0570373535156,283.4848022460937,298.700927734375,302.10504150390625,293.1499938964844,293.1499938964844,280.3500061035156,37885.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918841242790222,1.0,0.0,0.0,3.6339077949523926,3.633932113647461,8.811323368718149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.2080078125,0.0,1529.382080078125,1895.4371337890625,0.0,2397.467529296875,0.9033371806144714,1.0,0.0,3.0,1.0,0.0
18003720,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9674262404441832,0.3506015241146087,0.3154702186584472,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9646039009094238,0.3479392230510711,0.3293222784996032,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9732928276062012,0.3574384748935699,0.2499848008155822,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9240083694458008,0.3097739219665527,0.2934133410453796,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8046437501907349,0.2041634917259216,0.9201866984367372,284.91265869140625,284.95001220703125,297.6065979003906,295.6686096191406,297.4465637207031,297.3735656738281,284.9163818359375,1.0,0.4598091244697571,0.4355809688568115,0.4355809688568115,1.0,1.0,-2.531073093414306,0.7940225005149841,1.7370505332946775,0.222657024860382,0.8792060017585754,0.8792060017585754,0.0,79.08314514160156,106.0,52158.13671875,0.0,1263.500732421875,1.0,280.0570373535156,283.4848022460937,298.700927734375,302.10504150390625,293.1499938964844,293.1499938964844,280.3500061035156,37885.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918841242790222,1.0,0.0,0.0,3.6339077949523926,3.633932113647461,8.811323368718149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.2080078125,0.0,1529.382080078125,1895.4371337890625,0.0,2397.467529296875,0.9033371806144714,1.0,0.0,3.0,1.0,0.0
18003780,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.942093014717102,0.3530293703079223,0.3176678419113159,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9402865171432496,0.351535826921463,0.3328394889831543,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9492137432098388,0.3603623807430267,0.2520828545093536,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9005420804023743,0.3132188320159912,0.2968175411224365,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7863509058952332,0.2068040519952774,0.9331326484680176,285.06207275390625,284.95001220703125,297.6670837402344,295.7056579589844,297.4663391113281,297.374755859375,285.0616455078125,1.0,0.4694517850875854,0.4342280030250549,0.4342280030250549,1.0,1.0,-2.5601003170013428,0.8022558689117432,1.75784432888031,0.2243920266628265,1.0,1.0,0.0,86.6111831665039,124.0,52122.99609375,0.0,1332.4300537109375,1.0,280.3428039550781,283.62957763671875,298.6913757324219,302.0259704589844,293.1499938964844,293.1499938964844,280.04998779296875,32386.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850109338760376,1.0,0.0,0.0,3.790667533874512,3.790692090988159,9.587924978404772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.552734375,0.0,1667.2935791015625,1895.4371337890625,0.0,2335.245361328125,0.9339784979820251,1.0,0.0,3.0,1.0,0.0
18003840,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.942093014717102,0.3530293703079223,0.3176678419113159,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9402865171432496,0.351535826921463,0.3328394889831543,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9492137432098388,0.3603623807430267,0.2520828545093536,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9005420804023743,0.3132188320159912,0.2968175411224365,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7863509058952332,0.2068040519952774,0.9331326484680176,285.06207275390625,284.95001220703125,297.6670837402344,295.7056579589844,297.4663391113281,297.374755859375,285.0616455078125,1.0,0.4694517850875854,0.4342280030250549,0.4342280030250549,1.0,1.0,-2.5601003170013428,0.8022558689117432,1.75784432888031,0.2243920266628265,1.0,1.0,0.0,86.6111831665039,124.0,52122.99609375,0.0,1332.4300537109375,1.0,280.3428039550781,283.62957763671875,298.6913757324219,302.0259704589844,293.1499938964844,293.1499938964844,280.04998779296875,32386.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850109338760376,1.0,0.0,0.0,3.790667533874512,3.790692090988159,9.587924978404772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.552734375,0.0,1667.2935791015625,1895.4371337890625,0.0,2335.245361328125,0.9339784979820251,1.0,0.0,3.0,1.0,0.0
18003900,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9236430525779724,0.3537870645523071,0.3188145756721496,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9224733114242554,0.3530124127864837,0.334634393453598,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9311426281929016,0.3614576756954193,0.2531687617301941,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8855541944503784,0.3146377801895141,0.2985428869724273,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7736352682113647,0.2078690975904464,0.9395410418510436,284.9210510253906,284.95001220703125,297.69873046875,295.7252502441406,297.474609375,297.3725280761719,284.9115905761719,1.0,0.4754648804664612,0.4335515201091766,0.4335515201091766,1.0,1.0,-2.5747170448303223,0.8063808679580688,1.7683361768722534,0.2253383249044418,0.9398776292800904,0.9398776292800904,0.0,92.17701721191406,124.0,53460.875,0.0,1375.4891357421875,1.0,280.0945739746094,283.4573059082031,298.7726745605469,302.2918395996094,293.1499938964844,293.1499938964844,280.04998779296875,34537.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930842638015747,1.0,0.0,0.0,3.816166400909424,3.8161916732788086,9.717350621940568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.75390625,0.0,1714.5728759765625,1895.4371337890625,0.0,2408.372314453125,0.94023859500885,1.0,0.0,3.0,1.0,0.0
18003960,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9033480286598206,0.3541453778743744,0.31949183344841,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9030146598815918,0.3541627526283264,0.3360809683799743,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9104312062263488,0.3621863126754761,0.253951758146286,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8686564564704895,0.315750241279602,0.2999500930309295,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7593265771865845,0.2086713165044784,0.944805383682251,284.9056091308594,284.95001220703125,297.731201171875,295.7455139160156,297.48095703125,297.3670654296875,284.9083251953125,1.0,0.4818564057350158,0.4327343702316284,0.4327343702316284,1.0,1.0,-2.5862298011779785,0.8090280890464783,1.7772016525268557,0.2255067080259323,0.9142634272575378,0.9142634272575378,0.0,98.980224609375,142.0,53565.6953125,0.0,1420.4002685546875,1.0,280.0562744140625,283.450927734375,298.7840576171875,302.278564453125,293.1499938964844,293.1499938964844,279.75,37058.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968032956123352,1.0,0.0,0.0,3.768824577331543,3.768849849700928,9.477747084929432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.087890625,0.0,1677.608154296875,1895.4371337890625,0.0,2442.23486328125,0.9324188232421876,1.0,0.0,3.0,1.0,0.0
18004020,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8684801459312439,0.3548087179660797,0.3206013441085815,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8693931102752686,0.3562712669372558,0.3386687934398651,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8753783702850342,0.3634815216064453,0.2552854716777801,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.838064968585968,0.3177659809589386,0.3024618029594421,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7334161996841431,0.209990844130516,0.9537935853004456,284.8863220214844,284.95001220703125,297.7987060546875,295.7879638671875,297.4934387207031,297.3548889160156,284.89068603515625,1.0,0.4953456819057464,0.4311001002788543,0.4311001002788543,1.0,1.0,-2.6060943603515625,0.813042163848877,1.7930521965026855,0.2252171337604522,0.838086724281311,0.838086724281311,0.0,114.51516723632812,160.0,54116.91796875,0.0,1515.668701171875,1.0,279.7577819824219,283.41339111328125,298.8072509765625,302.3501281738281,293.1499938964844,293.1499938964844,280.04998779296875,40953.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803596019744873,1.0,0.0,0.0,3.5352039337158203,3.5352277755737305,8.339159194292733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.12939453125,0.0,1445.0594482421875,1895.4371337890625,0.0,2504.34814453125,0.8846724033355713,1.0,0.0,3.0,1.0,0.0
18004080,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8684801459312439,0.3548087179660797,0.3206013441085815,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8693931102752686,0.3562712669372558,0.3386687934398651,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8753783702850342,0.3634815216064453,0.2552854716777801,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.838064968585968,0.3177659809589386,0.3024618029594421,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7334161996841431,0.209990844130516,0.9537935853004456,284.8863220214844,284.95001220703125,297.7987060546875,295.7879638671875,297.4934387207031,297.3548889160156,284.89068603515625,1.0,0.4953456819057464,0.4311001002788543,0.4311001002788543,1.0,1.0,-2.6060943603515625,0.813042163848877,1.7930521965026855,0.2252171337604522,0.838086724281311,0.838086724281311,0.0,114.51516723632812,160.0,54116.91796875,0.0,1515.668701171875,1.0,279.7577819824219,283.41339111328125,298.8072509765625,302.3501281738281,293.1499938964844,293.1499938964844,280.04998779296875,40953.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803596019744873,1.0,0.0,0.0,3.5352039337158203,3.5352277755737305,8.339159194292733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.12939453125,0.0,1445.0594482421875,1895.4371337890625,0.0,2504.34814453125,0.8846724033355713,1.0,0.0,3.0,1.0,0.0
18004140,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8426958918571472,0.3568319976329803,0.322715550661087,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8443105816841125,0.3592738807201385,0.3418910801410675,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8492947220802307,0.365872859954834,0.2572112679481506,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8150736689567566,0.3205585479736328,0.3055128455162048,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7133390307426453,0.2117564529180526,0.9640074372291564,285.0271301269531,284.95001220703125,297.8692626953125,295.8327331542969,297.5127868652344,297.3514099121094,285.0258483886719,1.0,0.5096240043640137,0.4294658303260803,0.4294658303260803,1.0,1.0,-2.6307530403137207,0.8188125491142273,1.8119405508041384,0.2255759388208389,0.9597725868225098,0.9597725868225098,0.0,130.740478515625,148.0,54039.6015625,0.0,1622.176513671875,1.0,280.0424194335937,283.5497741699219,298.80328369140625,302.2559814453125,293.1499938964844,293.1499938964844,279.75,32703.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793333113193512,1.0,0.0,0.0,3.684274435043335,3.684298038482666,9.057268357537396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.9921875,0.0,1546.7418212890625,1895.4371337890625,0.0,2410.634765625,0.9105014204978944,1.0,0.0,3.0,1.0,0.0
18004200,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8426958918571472,0.3568319976329803,0.322715550661087,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8443105816841125,0.3592738807201385,0.3418910801410675,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8492947220802307,0.365872859954834,0.2572112679481506,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8150736689567566,0.3205585479736328,0.3055128455162048,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7133390307426453,0.2117564529180526,0.9640074372291564,285.0271301269531,284.95001220703125,297.8692626953125,295.8327331542969,297.5127868652344,297.3514099121094,285.0258483886719,1.0,0.5096240043640137,0.4294658303260803,0.4294658303260803,1.0,1.0,-2.6307530403137207,0.8188125491142273,1.8119405508041384,0.2255759388208389,0.9597725868225098,0.9597725868225098,0.0,130.740478515625,148.0,54039.6015625,0.0,1622.176513671875,1.0,280.0424194335937,283.5497741699219,298.80328369140625,302.2559814453125,293.1499938964844,293.1499938964844,279.75,32703.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793333113193512,1.0,0.0,0.0,3.684274435043335,3.684298038482666,9.057268357537396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.9921875,0.0,1546.7418212890625,1895.4371337890625,0.0,2410.634765625,0.9105014204978944,1.0,0.0,3.0,1.0,0.0
18004260,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8362538814544678,0.3577216863632202,0.3239993751049042,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8387437462806702,0.3615246713161468,0.3444372117519378,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8430880904197693,0.3673722743988037,0.2585985362529754,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8096625208854675,0.3226664066314697,0.3079065084457397,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7083289623260498,0.2130316346883773,0.971403181552887,284.9093322753906,284.95001220703125,297.9426574707031,295.87957763671875,297.5287170410156,297.34197998046875,284.9119873046875,1.0,0.5149083137512207,0.4279743731021881,0.4279743731021881,1.0,1.0,-2.648798704147339,0.8223020434379578,1.8264966011047363,0.2254443764686584,0.8675405979156494,0.8675405979156494,0.0,136.3754425048828,136.0,55077.7421875,0.0,1673.1588134765625,1.0,279.7577209472656,283.4144287109375,298.90313720703125,302.4937744140625,293.1499938964844,293.1499938964844,280.04998779296875,38200.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022929430007935,1.0,0.0,0.0,3.597789764404297,3.597813606262207,8.637038604319969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.2421875,0.0,1492.08203125,1895.4371337890625,0.0,2492.407470703125,0.8955107927322388,1.0,0.0,3.0,1.0,0.0
