time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004320,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8362538814544678,0.3577216863632202,0.3239993751049042,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8387437462806702,0.3615246713161468,0.3444372117519378,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8430880904197693,0.3673722743988037,0.2585985362529754,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8096625208854675,0.3226664066314697,0.3079065084457397,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7083289623260498,0.2130316346883773,0.971403181552887,284.9093322753906,284.95001220703125,297.9426574707031,295.87957763671875,297.5287170410156,297.34197998046875,284.9119873046875,1.0,0.5149083137512207,0.4279743731021881,0.4279743731021881,1.0,1.0,-2.648798704147339,0.8223020434379578,1.8264966011047363,0.2254443764686584,0.8675405979156494,0.8675405979156494,0.0,136.3754425048828,136.0,55077.7421875,0.0,1673.1588134765625,1.0,279.7577209472656,283.4144287109375,298.90313720703125,302.4937744140625,293.1499938964844,293.1499938964844,280.04998779296875,38200.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022929430007935,1.0,0.0,0.0,3.597789764404297,3.597813606262207,8.637038604319969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.2421875,0.0,1492.08203125,1895.4371337890625,0.0,2492.407470703125,0.8955107927322388,1.0,0.0,3.0,1.0,0.0
18004380,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8409828543663025,0.3596015274524688,0.3252923488616943,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8442882895469666,0.3643856346607208,0.3468170762062073,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8482034206390381,0.3696123957633972,0.2598962783813476,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8152134418487549,0.3253116905689239,0.3101069927215576,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7132253646850586,0.2146418988704681,0.977508008480072,285.03759765625,284.95001220703125,298.0185852050781,295.9282531738281,297.5496826171875,297.3388366699219,285.0356140136719,1.0,0.5154079794883728,0.4264828860759735,0.4264828860759735,1.0,1.0,-2.66474723815918,0.8249788284301758,1.839768409729004,0.224796786904335,0.9914856553077698,0.9914856553077698,0.0,134.44683837890625,124.0,54880.61328125,0.0,1687.3822021484375,1.0,280.0429992675781,283.5428161621094,298.9073791503906,302.4155578613281,293.1499938964844,293.1499938964844,279.75,32248.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942739725112915,1.0,0.0,0.0,3.7506744861602783,3.750698804855346,9.386680517309288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.6396484375,0.0,1619.23974609375,1895.4371337890625,0.0,2419.193115234375,0.9251365065574646,1.0,0.0,3.0,1.0,0.0
18004440,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8409828543663025,0.3596015274524688,0.3252923488616943,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8442882895469666,0.3643856346607208,0.3468170762062073,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8482034206390381,0.3696123957633972,0.2598962783813476,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8152134418487549,0.3253116905689239,0.3101069927215576,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7132253646850586,0.2146418988704681,0.977508008480072,285.03759765625,284.95001220703125,298.0185852050781,295.9282531738281,297.5496826171875,297.3388366699219,285.0356140136719,1.0,0.5154079794883728,0.4264828860759735,0.4264828860759735,1.0,1.0,-2.66474723815918,0.8249788284301758,1.839768409729004,0.224796786904335,0.9914856553077698,0.9914856553077698,0.0,134.44683837890625,124.0,54880.61328125,0.0,1687.3822021484375,1.0,280.0429992675781,283.5428161621094,298.9073791503906,302.4155578613281,293.1499938964844,293.1499938964844,279.75,32248.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942739725112915,1.0,0.0,0.0,3.7506744861602783,3.750698804855346,9.386680517309288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.6396484375,0.0,1619.23974609375,1895.4371337890625,0.0,2419.193115234375,0.9251365065574646,1.0,0.0,3.0,1.0,0.0
18004500,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8460578322410583,0.3601559996604919,0.3259389400482178,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8498120903968811,0.3655725717544555,0.3480028808116913,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8535509705543518,0.3704372644424438,0.2605469524860382,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8205036520957947,0.3264179825782776,0.3111988306045532,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7178849577903748,0.2153151780366897,0.9804981350898744,284.8912658691406,284.95001220703125,298.05743408203125,295.9532165527344,297.5591125488281,297.3355407714844,284.8838195800781,1.0,0.5145519375801086,0.4257371425628662,0.4257371425628662,1.0,1.0,-2.6726412773132324,0.8262630701065063,1.846378326416016,0.2245298624038696,0.9009876251220704,0.9009876251220704,0.0,131.79307556152344,124.0,56023.92578125,0.0,1686.723876953125,1.0,279.7950744628906,283.3726806640625,298.9914855957031,302.67919921875,293.1499938964844,293.1499938964844,279.75,35696.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013144135475159,1.0,0.0,0.0,3.7544665336608887,3.7544915676116943,9.405670766682306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.1787109375,0.0,1650.1893310546875,1895.4371337890625,0.0,2483.44873046875,0.926582396030426,1.0,0.0,3.0,1.0,0.0
18004560,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.851565957069397,0.3604482114315033,0.3261275887489319,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8559050559997559,0.3665454685688019,0.3488425314426422,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8594221472740173,0.3710151016712188,0.260897547006607,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8261781334877014,0.327326238155365,0.3119758665561676,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7227874398231506,0.2158353328704834,0.98242449760437,284.89666748046875,284.95001220703125,298.0968017578125,295.978515625,297.5672607421875,297.33013916015625,284.9000244140625,1.0,0.5130366086959839,0.4250214993953705,0.4250214993953705,1.0,1.0,-2.6775503158569336,0.826482892036438,1.8510675430297847,0.2238426059484481,0.8831038475036621,0.8831038475036621,0.0,128.69700622558594,112.0,55920.06640625,0.0,1679.71044921875,1.0,279.7566833496094,283.3873596191406,299.0050354003906,302.65191650390625,293.1499938964844,293.1499938964844,280.04998779296875,38205.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036841154098511,1.0,0.0,0.0,3.678011178970337,3.678035736083984,9.026499583342228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.048828125,0.0,1581.1856689453125,1895.4371337890625,0.0,2505.15625,0.9131441712379456,1.0,0.0,3.0,1.0,0.0
18004620,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8689376711845398,0.362372875213623,0.3271737992763519,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.874320387840271,0.3693817853927612,0.3509101569652557,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8774827122688293,0.3732271492481231,0.2619593143463135,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.84290611743927,0.3299368023872375,0.3138582110404968,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7369520664215088,0.2174079120159149,0.987050473690033,285.0372314453125,284.95001220703125,298.1770324707031,296.0300598144531,297.5901794433594,297.3283386230469,285.03582763671875,1.0,0.5089218616485596,0.423590213060379,0.423590213060379,1.0,1.0,-2.690382719039917,0.8280516266822815,1.8623310327529907,0.2227079719305038,1.0,1.0,0.0,120.17526245117188,100.0,55588.80078125,0.0,1659.275390625,1.0,280.04351806640625,283.529541015625,299.0079345703125,302.5629272460937,293.1499938964844,293.1499938964844,279.75,32730.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953203320503235,1.0,0.0,0.0,3.813056707382202,3.813081741333008,9.70152086665621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.4736328125,0.0,1696.6995849609375,1895.4371337890625,0.0,2428.719482421875,0.9394691586494446,1.0,0.0,3.0,1.0,0.0
18004680,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8689376711845398,0.362372875213623,0.3271737992763519,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.874320387840271,0.3693817853927612,0.3509101569652557,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8774827122688293,0.3732271492481231,0.2619593143463135,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.84290611743927,0.3299368023872375,0.3138582110404968,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7369520664215088,0.2174079120159149,0.987050473690033,285.0372314453125,284.95001220703125,298.1770324707031,296.0300598144531,297.5901794433594,297.3283386230469,285.03582763671875,1.0,0.5089218616485596,0.423590213060379,0.423590213060379,1.0,1.0,-2.690382719039917,0.8280516266822815,1.8623310327529907,0.2227079719305038,1.0,1.0,0.0,120.17526245117188,100.0,55588.80078125,0.0,1659.275390625,1.0,280.04351806640625,283.529541015625,299.0079345703125,302.5629272460937,293.1499938964844,293.1499938964844,279.75,32730.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953203320503235,1.0,0.0,0.0,3.813056707382202,3.813081741333008,9.70152086665621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.4736328125,0.0,1696.6995849609375,1895.4371337890625,0.0,2428.719482421875,0.9394691586494446,1.0,0.0,3.0,1.0,0.0
18004740,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8919342160224915,0.3632911145687103,0.3279354274272918,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8985044360160828,0.3715454936027527,0.3527893424034118,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9012028574943542,0.3746322691440582,0.2628526389598846,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8650869727134705,0.3319408893585205,0.3155676424503326,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7555692195892334,0.2185843288898468,0.9911739826202391,284.893310546875,284.95001220703125,298.2590026855469,296.0827331542969,297.6094665527344,297.3208923339844,284.8957214355469,1.0,0.5038146376609802,0.4221588969230652,0.4221588969230652,1.0,1.0,-2.7016470432281494,0.8289924263954163,1.872654676437378,0.2213899195194244,0.8974326252937317,0.8974326252937317,0.0,110.4946060180664,88.0,56671.28125,0.0,1631.014892578125,1.0,279.757080078125,283.3689880371094,299.1064758300781,302.8004150390625,293.1499938964844,293.1499938964844,280.04998779296875,38052.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041980862617493,1.0,0.0,0.0,3.7475078105926514,3.747533082962036,9.370836551170214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.6787109375,0.0,1660.1502685546875,1895.4371337890625,0.0,2509.869384765625,0.9284055233001708,1.0,0.0,3.0,1.0,0.0
18004800,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8919342160224915,0.3632911145687103,0.3279354274272918,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8985044360160828,0.3715454936027527,0.3527893424034118,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9012028574943542,0.3746322691440582,0.2628526389598846,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8650869727134705,0.3319408893585205,0.3155676424503326,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7555692195892334,0.2185843288898468,0.9911739826202391,284.893310546875,284.95001220703125,298.2590026855469,296.0827331542969,297.6094665527344,297.3208923339844,284.8957214355469,1.0,0.5038146376609802,0.4221588969230652,0.4221588969230652,1.0,1.0,-2.7016470432281494,0.8289924263954163,1.872654676437378,0.2213899195194244,0.8974326252937317,0.8974326252937317,0.0,110.4946060180664,88.0,56671.28125,0.0,1631.014892578125,1.0,279.757080078125,283.3689880371094,299.1064758300781,302.8004150390625,293.1499938964844,293.1499938964844,280.04998779296875,38052.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041980862617493,1.0,0.0,0.0,3.7475078105926514,3.747533082962036,9.370836551170214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.6787109375,0.0,1660.1502685546875,1895.4371337890625,0.0,2509.869384765625,0.9284055233001708,1.0,0.0,3.0,1.0,0.0
18004860,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9256386756896972,0.3652912676334381,0.3289539515972137,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.934276521205902,0.3743968605995178,0.3547723591327667,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9367719292640686,0.3768534958362579,0.2638477981090545,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8963490724563599,0.3345486223697662,0.317349761724472,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7820610404014587,0.2201398015022277,0.995278000831604,285.0453491210937,284.95001220703125,298.3424377441406,296.1361999511719,297.6339416503906,297.3202819824219,285.0452575683594,1.0,0.4980513453483581,0.4208395183086395,0.4208395183086395,1.0,1.0,-2.7135159969329834,0.830394446849823,1.883121490478516,0.220109149813652,1.0,1.0,0.0,99.64739990234376,76.0,56194.21875,0.0,1597.9754638671875,1.0,280.0435485839844,283.52685546875,299.1127319335937,302.7074584960937,293.1499938964844,293.1499938964844,279.75,33494.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956119179725647,1.0,0.0,0.0,3.855663299560547,3.855688810348511,9.91953925222333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.7783203125,0.0,1754.4393310546875,1895.4371337890625,0.0,2431.375732421875,0.9496110081672668,1.0,0.0,3.0,1.0,0.0
18004920,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9256386756896972,0.3652912676334381,0.3289539515972137,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.934276521205902,0.3743968605995178,0.3547723591327667,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9367719292640686,0.3768534958362579,0.2638477981090545,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8963490724563599,0.3345486223697662,0.317349761724472,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7820610404014587,0.2201398015022277,0.995278000831604,285.0453491210937,284.95001220703125,298.3424377441406,296.1361999511719,297.6339416503906,297.3202819824219,285.0452575683594,1.0,0.4980513453483581,0.4208395183086395,0.4208395183086395,1.0,1.0,-2.7135159969329834,0.830394446849823,1.883121490478516,0.220109149813652,1.0,1.0,0.0,99.64739990234376,76.0,56194.21875,0.0,1597.9754638671875,1.0,280.0435485839844,283.52685546875,299.1127319335937,302.7074584960937,293.1499938964844,293.1499938964844,279.75,33494.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956119179725647,1.0,0.0,0.0,3.855663299560547,3.855688810348511,9.91953925222333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.7783203125,0.0,1754.4393310546875,1895.4371337890625,0.0,2431.375732421875,0.9496110081672668,1.0,0.0,3.0,1.0,0.0
18004980,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.970195770263672,0.3663048148155212,0.3297651410102844,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9783360958099364,0.3765899240970611,0.3566345870494842,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9798041582107544,0.3782849013805389,0.2647278606891632,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.941372275352478,0.3365615606307983,0.319022387266159,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8170680999755859,0.2213076651096344,0.9991333484649658,284.8970947265625,284.95001220703125,298.4270935058594,296.19024658203125,297.6546325683594,297.3139953613281,284.89923095703125,1.0,0.4919643998146057,0.4195201098918915,0.4195201098918915,1.0,1.0,-2.7244372367858887,0.8314142823219299,1.893022894859314,0.2187584787607193,0.9128464460372924,0.9128464460372924,0.0,88.5706558227539,94.0,57359.9921875,0.0,1562.2047119140625,1.0,279.7567138671875,283.3592224121094,299.2129211425781,302.949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37817.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041481971740723,1.0,0.0,0.0,3.803401947021485,3.8034276962280273,9.65245362749556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.333984375,0.0,1724.796142578125,1895.4371337890625,0.0,2509.411376953125,0.9407347440719604,1.0,0.0,3.0,1.0,0.0
18005040,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.970195770263672,0.3663048148155212,0.3297651410102844,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9783360958099364,0.3765899240970611,0.3566345870494842,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9798041582107544,0.3782849013805389,0.2647278606891632,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.941372275352478,0.3365615606307983,0.319022387266159,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8170680999755859,0.2213076651096344,0.9991333484649658,284.8970947265625,284.95001220703125,298.4270935058594,296.19024658203125,297.6546325683594,297.3139953613281,284.89923095703125,1.0,0.4919643998146057,0.4195201098918915,0.4195201098918915,1.0,1.0,-2.7244372367858887,0.8314142823219299,1.893022894859314,0.2187584787607193,0.9128464460372924,0.9128464460372924,0.0,88.5706558227539,94.0,57359.9921875,0.0,1562.2047119140625,1.0,279.7567138671875,283.3592224121094,299.2129211425781,302.949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37817.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041481971740723,1.0,0.0,0.0,3.803401947021485,3.8034276962280273,9.65245362749556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.333984375,0.0,1724.796142578125,1895.4371337890625,0.0,2509.411376953125,0.9407347440719604,1.0,0.0,3.0,1.0,0.0
18005100,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.9747734665870668,0.366602212190628,0.3300554454326629,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.9830707311630248,0.3775019347667694,0.3575088679790497,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.9841817617416382,0.378790408372879,0.2650972604751587,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.9472086429595948,0.3373917937278747,0.3198176324367523,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.8211547136306763,0.2217439115047454,1.001107096672058,284.8080139160156,284.95001220703125,298.46978759765625,296.2174072265625,297.6640319824219,297.3094177246094,284.8099670410156,1.0,0.4926169216632843,0.4188604354858398,0.4188604354858398,1.0,1.0,-2.729604959487915,0.8318130970001221,1.897791743278504,0.2179252356290817,0.8216406106948853,0.8216406106948853,0.0,87.65363311767578,94.0,57927.83984375,0.0,1565.301025390625,1.0,279.49725341796875,283.2558288574219,299.25701904296875,303.1087341308594,293.1499938964844,293.1499938964844,279.45001220703125,42580.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090896010398865,1.0,0.0,0.0,3.679347276687622,3.679372787475586,9.033059313878766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.7431640625,0.0,1615.698486328125,1895.4371337890625,0.0,2554.812255859375,0.9138973355293274,1.0,0.0,3.0,1.0,0.0
18005160,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9692556262016296,0.3670576214790344,0.3303830921649933,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9783771634101868,0.3784974217414856,0.3584171235561371,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9792233109474182,0.3793998062610626,0.2654869556427002,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9414548873901368,0.3382880985736847,0.3206462562084198,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8168760538101196,0.2221986353397369,1.0032427310943604,284.8870544433594,284.95001220703125,298.5126953125,296.24462890625,297.6739501953125,297.3055114746094,284.8906555175781,1.0,0.4946899712085724,0.418190062046051,0.418190062046051,1.0,1.0,-2.7351179122924805,0.8323093056678772,1.9028085470199585,0.2171115130186081,0.8403188586235046,0.8403188586235046,0.0,89.335205078125,112.0,57708.22265625,0.0,1581.0164794921875,1.0,279.4578552246094,283.3316345214844,299.2510681152344,303.02154541015625,293.1499938964844,293.1499938964844,279.75,41048.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808165967464447,1.0,0.0,0.0,3.557949542999268,3.557973623275757,8.446812671536463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.1650390625,0.0,1469.9700927734375,1895.4371337890625,0.0,2546.31396484375,0.8898267149925232,1.0,0.0,3.0,1.0,0.0
18005220,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9457892179489136,0.3691811859607696,0.3322727084159851,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9568172693252563,0.3813497126102447,0.3611593842506408,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9572013020515442,0.3816214799880981,0.267052412033081,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9171979427337646,0.3408476710319519,0.3231363296508789,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7985373139381409,0.2236200869083404,1.010250687599182,285.0205078125,284.95001220703125,298.59893798828125,296.2991027832031,297.69970703125,297.30584716796875,285.0202331542969,1.0,0.502399742603302,0.4168493151664734,0.4168493151664734,1.0,1.0,-2.7539708614349365,0.8361645936965942,1.9178061485290527,0.2165402770042419,0.9553313851356506,0.9553313851356506,0.0,96.56355285644533,130.0,57514.671875,0.0,1642.1436767578125,1.0,279.7417907714844,283.4659729003906,299.2668762207031,302.93963623046875,293.1499938964844,293.1499938964844,279.45001220703125,33155.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974981665611267,1.0,0.0,0.0,3.691686153411865,3.691709995269776,9.093745916288754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.3115234375,0.0,1558.512939453125,1895.4371337890625,0.0,2448.573974609375,0.9128024578094482,1.0,0.0,3.0,1.0,0.0
18005280,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9457892179489136,0.3691811859607696,0.3322727084159851,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9568172693252563,0.3813497126102447,0.3611593842506408,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9572013020515442,0.3816214799880981,0.267052412033081,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9171979427337646,0.3408476710319519,0.3231363296508789,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7985373139381409,0.2236200869083404,1.010250687599182,285.0205078125,284.95001220703125,298.59893798828125,296.2991027832031,297.69970703125,297.30584716796875,285.0202331542969,1.0,0.502399742603302,0.4168493151664734,0.4168493151664734,1.0,1.0,-2.7539708614349365,0.8361645936965942,1.9178061485290527,0.2165402770042419,0.9553313851356506,0.9553313851356506,0.0,96.56355285644533,130.0,57514.671875,0.0,1642.1436767578125,1.0,279.7417907714844,283.4659729003906,299.2668762207031,302.93963623046875,293.1499938964844,293.1499938964844,279.45001220703125,33155.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974981665611267,1.0,0.0,0.0,3.691686153411865,3.691709995269776,9.093745916288754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.3115234375,0.0,1558.512939453125,1895.4371337890625,0.0,2448.573974609375,0.9128024578094482,1.0,0.0,3.0,1.0,0.0
18005340,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9086588621139526,0.3700882792472839,0.3338338136672973,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9204900860786438,0.3833849430084228,0.3637678921222687,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.92020982503891,0.3828744888305664,0.2684663534164428,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8847905397415161,0.3426588773727417,0.3255179524421692,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7711318731307983,0.2245148122310638,1.0172039270401,284.91485595703125,284.95001220703125,298.6855773925781,296.3534240722656,297.72052001953125,297.2992248535156,284.91766357421875,1.0,0.5129919052124023,0.4155085682868957,0.4155085682868957,1.0,1.0,-2.7719061374664307,0.8396198153495789,1.9322863817214968,0.2159812748432159,0.8706053495407104,0.8706053495407104,0.0,108.679931640625,148.0,58556.7578125,0.0,1725.7984619140625,1.0,279.4572448730469,283.3402099609375,299.3714599609375,303.1827087402344,293.1499938964844,293.1499938964844,279.75,38183.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051126599311829,1.0,0.0,0.0,3.60254430770874,3.6025681495666504,8.659881132189184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.7080078125,0.0,1497.136474609375,1895.4371337890625,0.0,2518.260498046875,0.8967731595039368,1.0,0.0,3.0,1.0,0.0
18005400,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9086588621139526,0.3700882792472839,0.3338338136672973,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9204900860786438,0.3833849430084228,0.3637678921222687,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.92020982503891,0.3828744888305664,0.2684663534164428,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8847905397415161,0.3426588773727417,0.3255179524421692,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7711318731307983,0.2245148122310638,1.0172039270401,284.91485595703125,284.95001220703125,298.6855773925781,296.3534240722656,297.72052001953125,297.2992248535156,284.91766357421875,1.0,0.5129919052124023,0.4155085682868957,0.4155085682868957,1.0,1.0,-2.7719061374664307,0.8396198153495789,1.9322863817214968,0.2159812748432159,0.8706053495407104,0.8706053495407104,0.0,108.679931640625,148.0,58556.7578125,0.0,1725.7984619140625,1.0,279.4572448730469,283.3402099609375,299.3714599609375,303.1827087402344,293.1499938964844,293.1499938964844,279.75,38183.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051126599311829,1.0,0.0,0.0,3.60254430770874,3.6025681495666504,8.659881132189184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.7080078125,0.0,1497.136474609375,1895.4371337890625,0.0,2518.260498046875,0.8967731595039368,1.0,0.0,3.0,1.0,0.0
18005460,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8776179552078247,0.3718430399894714,0.3356671035289764,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8885594606399536,0.3859526515007019,0.3665458559989929,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8877625465393066,0.3847594261169433,0.270021378993988,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8560263514518738,0.3449228703975677,0.3280339241027832,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7464708089828491,0.225646287202835,1.024377942085266,285.0369567871094,284.95001220703125,298.7723693847656,296.4073486328125,297.7446594238281,297.2977294921875,285.0356750488281,1.0,0.5251193046569824,0.4139837622642517,0.4139837622642517,1.0,1.0,-2.790955305099488,0.8430232405662537,1.9479321241378784,0.214992806315422,0.9921274781227112,0.9921274781227112,0.0,123.21809387207033,166.0,58431.9609375,0.0,1823.753662109375,1.0,279.74237060546875,283.4630432128906,299.3880615234375,303.1204833984375,293.1499938964844,293.1499938964844,279.45001220703125,32353.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974898815155029,1.0,0.0,0.0,3.755517244338989,3.7555415630340576,9.410935035703004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.6044921875,0.0,1625.6844482421875,1895.4371337890625,0.0,2448.498291015625,0.9265342354774476,1.0,0.0,3.0,1.0,0.0
18005520,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8776179552078247,0.3718430399894714,0.3356671035289764,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8885594606399536,0.3859526515007019,0.3665458559989929,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8877625465393066,0.3847594261169433,0.270021378993988,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8560263514518738,0.3449228703975677,0.3280339241027832,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7464708089828491,0.225646287202835,1.024377942085266,285.0369567871094,284.95001220703125,298.7723693847656,296.4073486328125,297.7446594238281,297.2977294921875,285.0356750488281,1.0,0.5251193046569824,0.4139837622642517,0.4139837622642517,1.0,1.0,-2.790955305099488,0.8430232405662537,1.9479321241378784,0.214992806315422,0.9921274781227112,0.9921274781227112,0.0,123.21809387207033,166.0,58431.9609375,0.0,1823.753662109375,1.0,279.74237060546875,283.4630432128906,299.3880615234375,303.1204833984375,293.1499938964844,293.1499938964844,279.45001220703125,32353.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974898815155029,1.0,0.0,0.0,3.755517244338989,3.7555415630340576,9.410935035703004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.6044921875,0.0,1625.6844482421875,1895.4371337890625,0.0,2448.498291015625,0.9265342354774476,1.0,0.0,3.0,1.0,0.0
18005580,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8502209782600403,0.3723950684070587,0.3370999991893768,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8610761165618896,0.3876726925373077,0.3690573573112488,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8597725629806519,0.3856551051139831,0.2713350057601928,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8310960531234741,0.3464066684246063,0.3303056061267853,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7250527143478394,0.2262142747640609,1.030789136886597,284.9029846191406,284.95001220703125,298.8590087890625,296.46063232421875,297.76336669921875,297.2889099121094,284.9058837890625,1.0,0.5379868149757385,0.4124589562416076,0.4124589562416076,1.0,1.0,-2.80771803855896,0.845505952835083,1.9622122049331665,0.2138164788484573,0.8901984691619873,0.8901984691619873,0.0,139.8374481201172,184.0,59582.828125,0.0,1929.33642578125,1.0,279.4564208984375,283.3101501464844,299.4854736328125,303.365966796875,293.1499938964844,293.1499938964844,279.75,37878.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063897490501404,1.0,0.0,0.0,3.692869663238525,3.692894458770752,9.09957861949806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.92578125,0.0,1595.60888671875,1895.4371337890625,0.0,2529.987060546875,0.9162532091140748,1.0,0.0,3.0,1.0,0.0
18005640,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8502209782600403,0.3723950684070587,0.3370999991893768,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8610761165618896,0.3876726925373077,0.3690573573112488,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8597725629806519,0.3856551051139831,0.2713350057601928,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8310960531234741,0.3464066684246063,0.3303056061267853,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7250527143478394,0.2262142747640609,1.030789136886597,284.9029846191406,284.95001220703125,298.8590087890625,296.46063232421875,297.76336669921875,297.2889099121094,284.9058837890625,1.0,0.5379868149757385,0.4124589562416076,0.4124589562416076,1.0,1.0,-2.80771803855896,0.845505952835083,1.9622122049331665,0.2138164788484573,0.8901984691619873,0.8901984691619873,0.0,139.8374481201172,184.0,59582.828125,0.0,1929.33642578125,1.0,279.4564208984375,283.3101501464844,299.4854736328125,303.365966796875,293.1499938964844,293.1499938964844,279.75,37878.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063897490501404,1.0,0.0,0.0,3.692869663238525,3.692894458770752,9.09957861949806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.92578125,0.0,1595.60888671875,1895.4371337890625,0.0,2529.987060546875,0.9162532091140748,1.0,0.0,3.0,1.0,0.0
18005700,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8384734988212585,0.3730472922325134,0.3377306461334228,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8492395877838135,0.3887563049793243,0.3702219724655151,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8477124571800232,0.3863708078861236,0.2719155848026275,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.820182740688324,0.3473361730575561,0.3313482105731964,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.715275764465332,0.2265871316194534,1.0335519313812256,285.0378723144531,284.95001220703125,298.9021911621094,296.4869384765625,297.7740783691406,297.28662109375,285.04266357421875,1.0,0.5444695949554443,0.4116965532302856,0.4116965532302856,1.0,1.0,-2.8151423931121826,0.8463864326477051,1.968755960464477,0.2129858583211898,0.986100733280182,0.986100733280182,0.0,148.54708862304688,184.0,58972.28515625,0.0,1982.9727783203125,1.0,279.7032775878906,283.4559936523437,299.45770263671875,303.1887512207031,293.1499938964844,293.1499938964844,279.75,33615.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004969358444214,1.0,0.0,0.0,3.747743368148804,3.747767925262451,9.37201434680901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.748046875,0.0,1626.340576171875,1895.4371337890625,0.0,2475.969482421875,0.9272727370262146,1.0,0.0,3.0,1.0,0.0
18005760,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.828743040561676,0.3739407360553741,0.3387860357761383,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8394166827201843,0.3900172412395477,0.3716882169246673,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8377131819725037,0.3872914910316467,0.2727581560611725,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8106546998023987,0.3484252393245697,0.3326577246189117,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7063096761703491,0.227073073387146,1.0371204614639282,285.0396423339844,284.95001220703125,298.9452209472656,296.51300048828125,297.7862243652344,297.2864074707031,285.0390625,1.0,0.5510926842689514,0.4109171628952026,0.4109171628952026,1.0,1.0,-2.825045824050904,0.8481178283691406,1.9769278764724727,0.2124616354703903,1.0,1.0,0.0,157.08433532714844,172.0,59292.6171875,0.0,2040.10205078125,1.0,279.74298095703125,283.44989013671875,299.4947204589844,303.2862548828125,293.1499938964844,293.1499938964844,279.45001220703125,32960.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989426255226135,1.0,0.0,0.0,3.823669672012329,3.823694944381714,9.755600558492006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.2998046875,0.0,1711.2783203125,1895.4371337890625,0.0,2461.76171875,0.9420636892318726,1.0,0.0,3.0,1.0,0.0
18005820,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8232327699661255,0.3744543492794037,0.3397522866725921,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8344257473945618,0.3916289210319519,0.373654156923294,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8322312831878662,0.3880571126937866,0.2736574113368988,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8054587841033936,0.3497610688209533,0.334352046251297,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7011148929595947,0.2274677902460098,1.0406423807144165,284.8971252441406,284.95001220703125,299.03076171875,296.56427001953125,297.8039855957031,297.2776794433594,284.8992614746094,1.0,0.555209219455719,0.4093583524227142,0.4093583524227142,1.0,1.0,-2.835934638977051,0.8482715487480164,1.9876631498336792,0.2104803323745727,0.9050318002700806,0.9050318002700806,0.0,162.7310028076172,160.0,60411.12890625,0.0,2085.271240234375,1.0,279.456787109375,283.2880554199219,299.5871276855469,303.5239562988281,293.1499938964844,293.1499938964844,279.1499938964844,37822.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074228167533875,1.0,0.0,0.0,3.766641616821289,3.766667127609253,9.466771757615788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.50390625,0.0,1680.925048828125,1895.4371337890625,0.0,2539.48046875,0.932642936706543,1.0,0.0,3.0,1.0,0.0
18005880,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8232327699661255,0.3744543492794037,0.3397522866725921,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8344257473945618,0.3916289210319519,0.373654156923294,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8322312831878662,0.3880571126937866,0.2736574113368988,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8054587841033936,0.3497610688209533,0.334352046251297,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7011148929595947,0.2274677902460098,1.0406423807144165,284.8971252441406,284.95001220703125,299.03076171875,296.56427001953125,297.8039855957031,297.2776794433594,284.8992614746094,1.0,0.555209219455719,0.4093583524227142,0.4093583524227142,1.0,1.0,-2.835934638977051,0.8482715487480164,1.9876631498336792,0.2104803323745727,0.9050318002700806,0.9050318002700806,0.0,162.7310028076172,160.0,60411.12890625,0.0,2085.271240234375,1.0,279.456787109375,283.2880554199219,299.5871276855469,303.5239562988281,293.1499938964844,293.1499938964844,279.1499938964844,37822.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074228167533875,1.0,0.0,0.0,3.766641616821289,3.766667127609253,9.466771757615788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.50390625,0.0,1680.925048828125,1895.4371337890625,0.0,2539.48046875,0.932642936706543,1.0,0.0,3.0,1.0,0.0
18005940,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8255962133407593,0.3750059008598327,0.3400352895259857,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8375070691108704,0.3931426405906677,0.3749275803565979,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8347018957138062,0.3886610865592956,0.2739662826061249,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8085376620292664,0.3509363234043121,0.3353326320648193,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7033467292785645,0.2277177721261978,1.041274905204773,284.8889465332031,284.95001220703125,299.1153564453125,296.6141357421875,297.8208312988281,297.26861572265625,284.89111328125,1.0,0.5544615983963013,0.4077995717525482,0.4077995717525482,1.0,1.0,-2.840116262435913,0.8459717035293579,1.9941445589065552,0.207446813583374,0.835435152053833,0.835435152053833,0.0,161.06405639648438,148.0,60590.078125,0.0,2084.144775390625,1.0,279.1579895019531,283.2606506347656,299.6183776855469,303.5804748535156,293.1499938964844,293.1499938964844,279.45001220703125,40818.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108561635017395,1.0,0.0,0.0,3.528475284576416,3.528498888015747,8.307443977173534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.5830078125,0.0,1436.9727783203125,1895.4371337890625,0.0,2571.080078125,0.882939338684082,1.0,0.0,3.0,1.0,0.0
18006000,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8255962133407593,0.3750059008598327,0.3400352895259857,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8375070691108704,0.3931426405906677,0.3749275803565979,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8347018957138062,0.3886610865592956,0.2739662826061249,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8085376620292664,0.3509363234043121,0.3353326320648193,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7033467292785645,0.2277177721261978,1.041274905204773,284.8889465332031,284.95001220703125,299.1153564453125,296.6141357421875,297.8208312988281,297.26861572265625,284.89111328125,1.0,0.5544615983963013,0.4077995717525482,0.4077995717525482,1.0,1.0,-2.840116262435913,0.8459717035293579,1.9941445589065552,0.207446813583374,0.835435152053833,0.835435152053833,0.0,161.06405639648438,148.0,60590.078125,0.0,2084.144775390625,1.0,279.1579895019531,283.2606506347656,299.6183776855469,303.5804748535156,293.1499938964844,293.1499938964844,279.45001220703125,40818.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108561635017395,1.0,0.0,0.0,3.528475284576416,3.528498888015747,8.307443977173534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.5830078125,0.0,1436.9727783203125,1895.4371337890625,0.0,2571.080078125,0.882939338684082,1.0,0.0,3.0,1.0,0.0
18006060,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8355392217636108,0.3771212697029114,0.3413752019405365,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8481218218803406,0.3957593142986297,0.3768791258335113,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8446877598762512,0.3904967904090881,0.2748484313488006,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8187890648841858,0.3530786335468292,0.3368630111217499,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.712352454662323,0.2286688387393951,1.0434308052062988,285.00653076171875,284.95001220703125,299.1987609863281,296.66241455078125,297.8455505371094,297.2709655761719,285.006103515625,1.0,0.5512750148773193,0.4064203202724457,0.4064203202724457,1.0,1.0,-2.8495562076568604,0.8459787368774414,2.003577470779419,0.2054325938224792,0.935479700565338,0.935479700565338,0.0,154.1870880126953,136.0,60205.19921875,0.0,2066.425537109375,1.0,279.4414978027344,283.3851318359375,299.63055419921875,303.4833068847656,293.1499938964844,293.1499938964844,279.1499938964844,33527.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004553318023682,1.0,0.0,0.0,3.649294376373291,3.649317979812622,8.88609747562441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.3759765625,0.0,1513.8843994140625,1895.4371337890625,0.0,2475.5888671875,0.9034503698349,1.0,0.0,3.0,1.0,0.0
18006120,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8355392217636108,0.3771212697029114,0.3413752019405365,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8481218218803406,0.3957593142986297,0.3768791258335113,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8446877598762512,0.3904967904090881,0.2748484313488006,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8187890648841858,0.3530786335468292,0.3368630111217499,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.712352454662323,0.2286688387393951,1.0434308052062988,285.00653076171875,284.95001220703125,299.1987609863281,296.66241455078125,297.8455505371094,297.2709655761719,285.006103515625,1.0,0.5512750148773193,0.4064203202724457,0.4064203202724457,1.0,1.0,-2.8495562076568604,0.8459787368774414,2.003577470779419,0.2054325938224792,0.935479700565338,0.935479700565338,0.0,154.1870880126953,136.0,60205.19921875,0.0,2066.425537109375,1.0,279.4414978027344,283.3851318359375,299.63055419921875,303.4833068847656,293.1499938964844,293.1499938964844,279.1499938964844,33527.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004553318023682,1.0,0.0,0.0,3.649294376373291,3.649317979812622,8.88609747562441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.3759765625,0.0,1513.8843994140625,1895.4371337890625,0.0,2475.5888671875,0.9034503698349,1.0,0.0,3.0,1.0,0.0
