time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006180,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8487058281898499,0.378216415643692,0.3422724604606628,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8623932600021362,0.3977144062519073,0.3785495162010193,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8581756949424744,0.3915270566940307,0.2754677832126617,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8317803144454956,0.3546204566955566,0.338131844997406,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7234620451927185,0.2292769849300384,1.0450059175491333,284.9148254394531,284.95001220703125,299.2806396484375,296.7088317871094,297.8650817871094,297.2669677734375,284.9168395996094,1.0,0.5466487407684326,0.4050410687923431,0.4050410687923431,1.0,1.0,-2.856812000274658,0.8451750874519348,2.011636972427368,0.2032637596130371,0.8547326326370239,0.8547326326370239,0.0,145.4410400390625,124.0,60928.4609375,0.0,2035.85302734375,1.0,279.15771484375,283.2756042480469,299.7208251953125,303.6938171386719,293.1499938964844,293.1499938964844,279.45001220703125,38521.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067161440849304,1.0,0.0,0.0,3.535557746887207,3.535581350326538,8.340828685504675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.080078125,0.0,1427.8115234375,1895.4371337890625,0.0,2532.985595703125,0.8823022246360779,1.0,0.0,3.0,1.0,0.0
18006240,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8487058281898499,0.378216415643692,0.3422724604606628,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8623932600021362,0.3977144062519073,0.3785495162010193,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8581756949424744,0.3915270566940307,0.2754677832126617,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8317803144454956,0.3546204566955566,0.338131844997406,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7234620451927185,0.2292769849300384,1.0450059175491333,284.9148254394531,284.95001220703125,299.2806396484375,296.7088317871094,297.8650817871094,297.2669677734375,284.9168395996094,1.0,0.5466487407684326,0.4050410687923431,0.4050410687923431,1.0,1.0,-2.856812000274658,0.8451750874519348,2.011636972427368,0.2032637596130371,0.8547326326370239,0.8547326326370239,0.0,145.4410400390625,124.0,60928.4609375,0.0,2035.85302734375,1.0,279.15771484375,283.2756042480469,299.7208251953125,303.6938171386719,293.1499938964844,293.1499938964844,279.45001220703125,38521.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067161440849304,1.0,0.0,0.0,3.535557746887207,3.535581350326538,8.340828685504675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.080078125,0.0,1427.8115234375,1895.4371337890625,0.0,2532.985595703125,0.8823022246360779,1.0,0.0,3.0,1.0,0.0
18006300,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8568641543388367,0.3791634738445282,0.3426918685436249,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8711861371994019,0.3989596962928772,0.379347026348114,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8665333390235901,0.3923447430133819,0.275741845369339,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.839628279209137,0.3556233644485473,0.3387215137481689,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7299432158470154,0.229730874300003,1.0455955266952517,285.0316162109375,284.95001220703125,299.3209533691406,296.73126220703125,297.87646484375,297.267578125,285.0346069335937,1.0,0.5439463257789612,0.4043514728546142,0.4043514728546142,1.0,1.0,-2.8600170612335205,0.8446194529533386,2.015397548675537,0.2020186483860016,0.9396347403526306,0.9396347403526306,0.0,140.4976806640625,124.0,60341.375,0.0,2017.0343017578125,1.0,279.3996276855469,283.403076171875,299.6954650878906,303.5180969238281,293.1499938964844,293.1499938964844,279.45001220703125,33633.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004960417747498,1.0,0.0,0.0,3.597007274627685,3.59703016281128,8.633281822767458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.8642578125,0.0,1457.554443359375,1895.4371337890625,0.0,2475.961181640625,0.893622636795044,1.0,0.0,3.0,1.0,0.0
18006360,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8670749664306641,0.3802576661109924,0.3434447944164276,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8819872736930847,0.4003247320652008,0.3803890645503998,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8769093751907349,0.3932945430278778,0.2762236595153808,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8492982387542725,0.356736421585083,0.3395281136035919,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.737844705581665,0.230276957154274,1.0468813180923462,285.01715087890625,284.95001220703125,299.3607788085937,296.7531433105469,297.8887939453125,297.2696533203125,285.0152282714844,1.0,0.5411834716796875,0.4036874771118164,0.4036874771118164,1.0,1.0,-2.865266799926758,0.8448481559753418,2.020418643951416,0.2011273056268692,0.9558720588684082,0.9558720588684082,0.0,135.0377960205078,112.0,60642.44921875,0.0,1998.990478515625,1.0,279.4422607421875,283.38348388671875,299.7310791015625,303.6136474609375,293.1499938964844,293.1499938964844,279.1499938964844,32710.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987433075904846,1.0,0.0,0.0,3.679854393005371,3.679877996444702,9.03554905562487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.1015625,0.0,1541.8218994140625,1895.4371337890625,0.0,2459.940673828125,0.909507930278778,1.0,0.0,3.0,1.0,0.0
18006420,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8891643285751343,0.3812187016010284,0.3441749811172485,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9053540825843812,0.4021978080272674,0.3819310367107391,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8993411660194397,0.3941914141178131,0.2767120897769928,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8706285357475281,0.3581817746162414,0.3406534492969513,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7551766037940979,0.2308518886566162,1.0480561256408691,284.9072570800781,284.95001220703125,299.4389038085937,296.795166015625,297.9063720703125,297.2649230957031,284.9095458984375,1.0,0.5351834893226624,0.4023594856262207,0.4023594856262207,1.0,1.0,-2.8713572025299072,0.8437088131904602,2.027648448944092,0.1988574713468551,0.8628738522529602,0.8628738522529602,0.0,124.3586654663086,100.0,61408.91015625,0.0,1956.69384765625,1.0,279.15740966796875,283.25836181640625,299.8127136230469,303.8207702636719,293.1499938964844,293.1499938964844,279.45001220703125,38400.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061367869377136,1.0,0.0,0.0,3.577538251876831,3.577562093734741,8.540079079466523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.0078125,0.0,1471.6407470703125,1895.4371337890625,0.0,2527.663330078125,0.8913471102714539,1.0,0.0,3.0,1.0,0.0
18006480,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8891643285751343,0.3812187016010284,0.3441749811172485,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9053540825843812,0.4021978080272674,0.3819310367107391,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8993411660194397,0.3941914141178131,0.2767120897769928,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8706285357475281,0.3581817746162414,0.3406534492969513,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7551766037940979,0.2308518886566162,1.0480561256408691,284.9072570800781,284.95001220703125,299.4389038085937,296.795166015625,297.9063720703125,297.2649230957031,284.9095458984375,1.0,0.5351834893226624,0.4023594856262207,0.4023594856262207,1.0,1.0,-2.8713572025299072,0.8437088131904602,2.027648448944092,0.1988574713468551,0.8628738522529602,0.8628738522529602,0.0,124.3586654663086,100.0,61408.91015625,0.0,1956.69384765625,1.0,279.15740966796875,283.25836181640625,299.8127136230469,303.8207702636719,293.1499938964844,293.1499938964844,279.45001220703125,38400.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061367869377136,1.0,0.0,0.0,3.577538251876831,3.577562093734741,8.540079079466523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.0078125,0.0,1471.6407470703125,1895.4371337890625,0.0,2527.663330078125,0.8913471102714539,1.0,0.0,3.0,1.0,0.0
18006540,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9197909832000732,0.3832128345966339,0.3452322483062744,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.939225137233734,0.4047751128673553,0.3836746513843536,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9314708709716796,0.3958885967731476,0.2773678600788116,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8994336128234863,0.3602409362792969,0.341934323310852,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.77899569272995,0.2318223863840103,1.0495562553405762,285.0155029296875,284.95001220703125,299.51470947265625,296.8345947265625,297.9284362792969,297.2675476074219,285.0135192871094,1.0,0.5288577079772949,0.4010315239429474,0.4010315239429474,1.0,1.0,-2.878847360610962,0.8430612087249756,2.0357861518859863,0.1965615004301071,0.9655033349990844,0.9655033349990844,0.0,112.84332275390624,88.0,61058.3515625,0.0,1912.3720703125,1.0,279.4427795410156,283.3724060058594,299.8143005371094,303.7271423339844,293.1499938964844,293.1499938964844,279.1499938964844,32807.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984563708305359,1.0,0.0,0.0,3.7160584926605225,3.716082572937012,9.21421587918303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.380859375,0.0,1583.5948486328125,1895.4371337890625,0.0,2457.320556640625,0.9176278710365297,1.0,0.0,3.0,1.0,0.0
18006600,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9197909832000732,0.3832128345966339,0.3452322483062744,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.939225137233734,0.4047751128673553,0.3836746513843536,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9314708709716796,0.3958885967731476,0.2773678600788116,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8994336128234863,0.3602409362792969,0.341934323310852,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.77899569272995,0.2318223863840103,1.0495562553405762,285.0155029296875,284.95001220703125,299.51470947265625,296.8345947265625,297.9284362792969,297.2675476074219,285.0135192871094,1.0,0.5288577079772949,0.4010315239429474,0.4010315239429474,1.0,1.0,-2.878847360610962,0.8430612087249756,2.0357861518859863,0.1965615004301071,0.9655033349990844,0.9655033349990844,0.0,112.84332275390624,88.0,61058.3515625,0.0,1912.3720703125,1.0,279.4427795410156,283.3724060058594,299.8143005371094,303.7271423339844,293.1499938964844,293.1499938964844,279.1499938964844,32807.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984563708305359,1.0,0.0,0.0,3.7160584926605225,3.716082572937012,9.21421587918303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.380859375,0.0,1583.5948486328125,1895.4371337890625,0.0,2457.320556640625,0.9176278710365297,1.0,0.0,3.0,1.0,0.0
18006660,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.959475576877594,0.3841467499732971,0.3459164500236511,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9772266745567322,0.4066282212734222,0.3851738572120666,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.969923496246338,0.3967381119728088,0.2778047919273376,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9383997321128844,0.3616417050361633,0.3429936170578003,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8090367913246155,0.2323731929063797,1.0505083799362185,284.9017333984375,284.95001220703125,299.5879821777344,296.8712463378906,297.9442138671875,297.2626953125,284.90386962890625,1.0,0.5223172903060913,0.3997202217578888,0.3997202217578888,1.0,1.0,-2.884422063827514,0.8417408466339111,2.0426812171936035,0.1941720694303512,0.8677588105201721,0.8677588105201721,0.0,101.5012664794922,106.0,61824.421875,0.0,1865.5919189453125,1.0,279.1575927734375,283.2434997558594,299.8890075683594,303.9268493652344,293.1499938964844,293.1499938964844,279.45001220703125,38439.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058863282203674,1.0,0.0,0.0,3.6145269870758057,3.614551067352295,8.717586297279922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.5390625,0.0,1512.1331787109375,1895.4371337890625,0.0,2525.363525390625,0.8994150161743164,1.0,0.0,3.0,1.0,0.0
18006720,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.959475576877594,0.3841467499732971,0.3459164500236511,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9772266745567322,0.4066282212734222,0.3851738572120666,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.969923496246338,0.3967381119728088,0.2778047919273376,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9383997321128844,0.3616417050361633,0.3429936170578003,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8090367913246155,0.2323731929063797,1.0505083799362185,284.9017333984375,284.95001220703125,299.5879821777344,296.8712463378906,297.9442138671875,297.2626953125,284.90386962890625,1.0,0.5223172903060913,0.3997202217578888,0.3997202217578888,1.0,1.0,-2.884422063827514,0.8417408466339111,2.0426812171936035,0.1941720694303512,0.8677588105201721,0.8677588105201721,0.0,101.5012664794922,106.0,61824.421875,0.0,1865.5919189453125,1.0,279.1575927734375,283.2434997558594,299.8890075683594,303.9268493652344,293.1499938964844,293.1499938964844,279.45001220703125,38439.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058863282203674,1.0,0.0,0.0,3.6145269870758057,3.614551067352295,8.717586297279922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.5390625,0.0,1512.1331787109375,1895.4371337890625,0.0,2525.363525390625,0.8994150161743164,1.0,0.0,3.0,1.0,0.0
18006780,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9617612957954408,0.3861052095890045,0.3473820388317108,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9796721935272216,0.4091887474060058,0.3873602747917175,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.971827745437622,0.3983876407146454,0.2787674367427826,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9411157369613647,0.3636541068553924,0.3446906805038452,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8106287717819214,0.2333034574985504,1.0540333986282349,285.0194091796875,284.95001220703125,299.6584167480469,296.90484619140625,297.964599609375,297.26531982421875,285.0177307128906,1.0,0.5248197317123413,0.3984089195728302,0.3984089195728302,1.0,1.0,-2.8962316513061523,0.8426287770271301,2.053602933883667,0.1923103481531143,0.9764569401741028,0.9764569401741028,0.0,101.69725036621094,124.0,61486.84765625,0.0,1885.5211181640625,1.0,279.4430236816406,283.3665771484375,299.88543701171875,303.8263854980469,293.1499938964844,293.1499938964844,279.1499938964844,32839.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983700633049011,1.0,0.0,0.0,3.7476656436920166,3.747689962387085,9.371625537824002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.271484375,0.0,1620.284912109375,1895.4371337890625,0.0,2456.531982421875,0.9248219728469848,1.0,0.0,3.0,1.0,0.0
18006840,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9617612957954408,0.3861052095890045,0.3473820388317108,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9796721935272216,0.4091887474060058,0.3873602747917175,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.971827745437622,0.3983876407146454,0.2787674367427826,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9411157369613647,0.3636541068553924,0.3446906805038452,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8106287717819214,0.2333034574985504,1.0540333986282349,285.0194091796875,284.95001220703125,299.6584167480469,296.90484619140625,297.964599609375,297.26531982421875,285.0177307128906,1.0,0.5248197317123413,0.3984089195728302,0.3984089195728302,1.0,1.0,-2.8962316513061523,0.8426287770271301,2.053602933883667,0.1923103481531143,0.9764569401741028,0.9764569401741028,0.0,101.69725036621094,124.0,61486.84765625,0.0,1885.5211181640625,1.0,279.4430236816406,283.3665771484375,299.88543701171875,303.8263854980469,293.1499938964844,293.1499938964844,279.1499938964844,32839.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983700633049011,1.0,0.0,0.0,3.7476656436920166,3.747689962387085,9.371625537824002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.271484375,0.0,1620.284912109375,1895.4371337890625,0.0,2456.531982421875,0.9248219728469848,1.0,0.0,3.0,1.0,0.0
18006900,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9521338939666748,0.3866095244884491,0.348233699798584,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9713263511657716,0.4101527333259582,0.3885948657989502,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.962621808052063,0.3988452851772308,0.2793518006801605,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9310359358787536,0.3643737435340881,0.3456766903400421,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8028888702392578,0.2335813045501709,1.0564476251602173,284.8812866210937,284.95001220703125,299.6924743652344,296.9204406738281,297.9721984863281,297.263427734375,284.8766174316406,1.0,0.5280129909515381,0.3977532386779785,0.3977532386779785,1.0,1.0,-2.9035329818725586,0.8435459136962891,2.059987068176269,0.1916657835245132,0.8858833909034729,0.8858833909034729,0.0,104.95004272460938,124.0,62552.0,0.0,1913.412841796875,1.0,279.19537353515625,283.20782470703125,299.9537353515625,304.0767822265625,293.1499938964844,293.1499938964844,279.1499938964844,36614.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046047687530518,1.0,0.0,0.0,3.7334508895874015,3.733475923538208,9.300669034928432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.2607421875,0.0,1632.7095947265625,1895.4371337890625,0.0,2513.60009765625,0.9223747253417968,1.0,0.0,3.0,1.0,0.0
18006960,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9361499547958374,0.386857807636261,0.3486773371696472,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9570196270942688,0.4109190702438354,0.3895446062088012,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9471921920776368,0.3990757167339325,0.2796860039234161,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9152628183364868,0.3649026751518249,0.3464065194129944,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.790686845779419,0.2337046265602111,1.0581024885177612,284.903076171875,284.95001220703125,299.7257385253906,296.9351806640625,297.977783203125,297.2592468261719,284.90576171875,1.0,0.531953752040863,0.3970728516578674,0.3970728516578674,1.0,1.0,-2.908477783203125,0.8435651659965515,2.064912796020508,0.1906218230724334,0.8791123032569885,0.8791123032569885,0.0,109.9624481201172,142.0,62403.4765625,0.0,1946.318603515625,1.0,279.1570739746094,283.2330017089844,299.9557189941406,304.0304260253906,293.1499938964844,293.1499938964844,279.45001220703125,38278.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062805533409119,1.0,0.0,0.0,3.657154321670532,3.65717887878418,8.924417329581047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.00390625,0.0,1558.226318359375,1895.4371337890625,0.0,2528.98388671875,0.9088312387466432,1.0,0.0,3.0,1.0,0.0
18007020,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9040412306785583,0.3885656893253326,0.3503564000129699,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9248853325843812,0.4132918417453766,0.392022043466568,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9140580892562866,0.4004960358142853,0.2808333933353424,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8863939642906189,0.3666940331459045,0.3483649492263794,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7663246393203735,0.234400674700737,1.0628381967544556,285.02520751953125,284.95001220703125,299.7896728515625,296.9620361328125,297.9949035644531,297.2601623535156,285.0235595703125,1.0,0.5417149066925049,0.3957120478153229,0.3957120478153229,1.0,1.0,-2.922891139984131,0.8451756834983826,2.0777156352996826,0.1889205425977707,0.993291974067688,0.993291974067688,0.0,122.15408325195312,160.0,62074.109375,0.0,2030.8017578125,1.0,279.443359375,283.3593139648437,299.945556640625,303.9262084960937,293.1499938964844,293.1499938964844,279.1499938964844,32816.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993860244750977,1.0,0.0,0.0,3.7908623218536377,3.790887117385864,9.588910643287818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.150390625,0.0,1670.8641357421875,1895.4371337890625,0.0,2465.81298828125,0.9345850348472596,1.0,0.0,3.0,1.0,0.0
18007080,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9040412306785583,0.3885656893253326,0.3503564000129699,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9248853325843812,0.4132918417453766,0.392022043466568,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9140580892562866,0.4004960358142853,0.2808333933353424,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8863939642906189,0.3666940331459045,0.3483649492263794,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7663246393203735,0.234400674700737,1.0628381967544556,285.02520751953125,284.95001220703125,299.7896728515625,296.9620361328125,297.9949035644531,297.2601623535156,285.0235595703125,1.0,0.5417149066925049,0.3957120478153229,0.3957120478153229,1.0,1.0,-2.922891139984131,0.8451756834983826,2.0777156352996826,0.1889205425977707,0.993291974067688,0.993291974067688,0.0,122.15408325195312,160.0,62074.109375,0.0,2030.8017578125,1.0,279.443359375,283.3593139648437,299.945556640625,303.9262084960937,293.1499938964844,293.1499938964844,279.1499938964844,32816.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993860244750977,1.0,0.0,0.0,3.7908623218536377,3.790887117385864,9.588910643287818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.150390625,0.0,1670.8641357421875,1895.4371337890625,0.0,2465.81298828125,0.9345850348472596,1.0,0.0,3.0,1.0,0.0
18007140,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8746970891952515,0.3890574276447296,0.3516929745674133,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.893603503704071,0.4148136675357818,0.3942967653274536,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8835828900337219,0.4009429812431335,0.2817957997322082,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8584802746772766,0.3677051663398742,0.3501418232917785,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7428083419799805,0.2345576584339141,1.0671392679214478,284.8985900878906,284.95001220703125,299.8500061035156,296.9851379394531,298.0045471191406,297.25244140625,284.9013061523437,1.0,0.5528944730758667,0.3943512141704559,0.3943512141704559,1.0,1.0,-2.9357025623321533,0.8461734056472778,2.089529037475586,0.1871509850025177,0.8899477124214172,0.8899477124214172,0.0,137.36099243164062,178.0,63039.9921875,0.0,2128.45068359375,1.0,279.1562805175781,283.2151794433594,300.0080871582031,304.1264953613281,293.1499938964844,293.1499938964844,279.45001220703125,38243.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077402114868164,1.0,0.0,0.0,3.709721326828003,3.7097463607788086,9.18281557460432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.6708984375,0.0,1617.6923828125,1895.4371337890625,0.0,2542.398681640625,0.9203161001205444,1.0,0.0,3.0,1.0,0.0
18007200,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8746970891952515,0.3890574276447296,0.3516929745674133,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.893603503704071,0.4148136675357818,0.3942967653274536,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8835828900337219,0.4009429812431335,0.2817957997322082,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8584802746772766,0.3677051663398742,0.3501418232917785,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7428083419799805,0.2345576584339141,1.0671392679214478,284.8985900878906,284.95001220703125,299.8500061035156,296.9851379394531,298.0045471191406,297.25244140625,284.9013061523437,1.0,0.5528944730758667,0.3943512141704559,0.3943512141704559,1.0,1.0,-2.9357025623321533,0.8461734056472778,2.089529037475586,0.1871509850025177,0.8899477124214172,0.8899477124214172,0.0,137.36099243164062,178.0,63039.9921875,0.0,2128.45068359375,1.0,279.1562805175781,283.2151794433594,300.0080871582031,304.1264953613281,293.1499938964844,293.1499938964844,279.45001220703125,38243.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077402114868164,1.0,0.0,0.0,3.709721326828003,3.7097463607788086,9.18281557460432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.6708984375,0.0,1617.6923828125,1895.4371337890625,0.0,2542.398681640625,0.9203161001205444,1.0,0.0,3.0,1.0,0.0
18007260,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8505846858024597,0.3905665576457977,0.3533194661140442,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8687613606452942,0.4170207977294922,0.396759033203125,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8586733937263489,0.4021696448326111,0.2829106450080871,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8358003497123718,0.3692987859249115,0.352056622505188,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7235216498374939,0.2350430488586425,1.0716311931610107,285.02764892578125,284.95001220703125,299.90838623046875,297.0062255859375,298.01885986328125,297.2523803710937,285.0263061523437,1.0,0.5647424459457397,0.3929068446159363,0.3929068446159363,1.0,1.0,-2.949650526046753,0.8473370671272278,2.10231351852417,0.1850739121437072,1.0,1.0,0.0,153.6925811767578,196.0,62614.52734375,0.0,2234.593994140625,1.0,279.44366455078125,283.34967041015625,299.99005126953125,304.0085754394531,293.1499938964844,293.1499938964844,279.1499938964844,33083.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009114861488342,1.0,0.0,0.0,3.833070993423462,3.833096265792847,9.803632110561011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.173828125,0.0,1723.627197265625,1895.4371337890625,0.0,2479.761474609375,0.9442431926727296,1.0,0.0,3.0,1.0,0.0
18007320,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8505846858024597,0.3905665576457977,0.3533194661140442,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8687613606452942,0.4170207977294922,0.396759033203125,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8586733937263489,0.4021696448326111,0.2829106450080871,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8358003497123718,0.3692987859249115,0.352056622505188,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7235216498374939,0.2350430488586425,1.0716311931610107,285.02764892578125,284.95001220703125,299.90838623046875,297.0062255859375,298.01885986328125,297.2523803710937,285.0263061523437,1.0,0.5647424459457397,0.3929068446159363,0.3929068446159363,1.0,1.0,-2.949650526046753,0.8473370671272278,2.10231351852417,0.1850739121437072,1.0,1.0,0.0,153.6925811767578,196.0,62614.52734375,0.0,2234.593994140625,1.0,279.44366455078125,283.34967041015625,299.99005126953125,304.0085754394531,293.1499938964844,293.1499938964844,279.1499938964844,33083.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009114861488342,1.0,0.0,0.0,3.833070993423462,3.833096265792847,9.803632110561011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.173828125,0.0,1723.627197265625,1895.4371337890625,0.0,2479.761474609375,0.9442431926727296,1.0,0.0,3.0,1.0,0.0
18007380,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8299187421798706,0.3908940851688385,0.3545989096164703,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8474043011665344,0.4184043109416961,0.3989980518817901,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.837381899356842,0.4024543464183807,0.2838310897350311,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8160222172737122,0.3701395690441131,0.3537686467170715,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7051572203636169,0.235025405883789,1.0755829811096191,284.89678955078125,284.95001220703125,299.9667053222656,297.0271301269531,298.0269775390625,297.2440490722656,284.8989562988281,1.0,0.576871395111084,0.3914624750614166,0.3914624750614166,1.0,1.0,-2.9618029594421387,0.8478161692619324,2.1139869689941406,0.1829048097133636,0.9005138874053955,0.9005138874053955,0.0,171.3136444091797,184.0,63608.8125,0.0,2344.998291015625,1.0,279.1568603515625,283.20025634765625,300.04833984375,304.2041931152344,293.1499938964844,293.1499938964844,278.8500061035156,38114.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089357614517212,1.0,0.0,0.0,3.757849931716919,3.757875442504883,9.422630000699428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.3203125,0.0,1672.78662109375,1895.4371337890625,0.0,2553.39599609375,0.9309433698654176,1.0,0.0,3.0,1.0,0.0
18007440,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8299187421798706,0.3908940851688385,0.3545989096164703,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8474043011665344,0.4184043109416961,0.3989980518817901,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.837381899356842,0.4024543464183807,0.2838310897350311,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8160222172737122,0.3701395690441131,0.3537686467170715,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7051572203636169,0.235025405883789,1.0755829811096191,284.89678955078125,284.95001220703125,299.9667053222656,297.0271301269531,298.0269775390625,297.2440490722656,284.8989562988281,1.0,0.576871395111084,0.3914624750614166,0.3914624750614166,1.0,1.0,-2.9618029594421387,0.8478161692619324,2.1139869689941406,0.1829048097133636,0.9005138874053955,0.9005138874053955,0.0,171.3136444091797,184.0,63608.8125,0.0,2344.998291015625,1.0,279.1568603515625,283.20025634765625,300.04833984375,304.2041931152344,293.1499938964844,293.1499938964844,278.8500061035156,38114.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089357614517212,1.0,0.0,0.0,3.757849931716919,3.757875442504883,9.422630000699428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.3203125,0.0,1672.78662109375,1895.4371337890625,0.0,2553.39599609375,0.9309433698654176,1.0,0.0,3.0,1.0,0.0
18007500,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.8255636692047119,0.3909108638763428,0.3548188209533691,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.8431686758995056,0.4189574122428894,0.3997295796871185,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.8329328894615173,0.4024182856082916,0.2839748859405517,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8117750287055969,0.3704006969928741,0.3542343378067016,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.7008810043334961,0.2348902970552444,1.0759433507919312,284.8153686523437,284.95001220703125,299.995849609375,297.0375061035156,298.0299987792969,297.2388000488281,284.8197021484375,1.0,0.5790784358978271,0.3907402753829956,0.3907402753829956,1.0,1.0,-2.9641191959381104,0.8467346429824829,2.117384672164917,0.1813597381114959,0.8145701289176941,0.8145701289176941,0.0,175.4782257080078,184.0,63974.2890625,0.0,2370.219482421875,1.0,278.8990478515625,283.10675048828125,300.0723876953125,304.3368225097656,293.1499938964844,293.1499938964844,278.8500061035156,42958.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813260018825531,1.0,0.0,0.0,3.6273255348205566,3.6273505687713614,8.779431368566293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.3046875,0.0,1559.8314208984375,1895.4371337890625,0.0,2593.24658203125,0.9027188420295716,1.0,0.0,3.0,1.0,0.0
18007560,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8241801857948303,0.3911937177181244,0.354942113161087,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8420409560203552,0.4196802973747253,0.4003357887268066,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8314772844314575,0.4025530219078064,0.2840093970298767,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8104904294013977,0.3707879185676574,0.3545503914356231,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6993869543075562,0.2348363697528839,1.075640320777893,284.891845703125,284.95001220703125,300.02496337890625,297.0477905273437,298.03424072265625,297.2353515625,284.89373779296875,1.0,0.57985919713974,0.3900394737720489,0.3900394737720489,1.0,1.0,-2.965052366256714,0.8452266454696655,2.119825601577759,0.1796058863401413,0.8352261781692505,0.8352261781692505,0.0,176.87513732910156,172.0,63674.8046875,0.0,2378.979736328125,1.0,278.8581848144531,283.1745910644531,300.0520935058594,304.22637939453125,293.1499938964844,293.1499938964844,279.1499938964844,40679.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121907114982605,1.0,0.0,0.0,3.524677038192749,3.52470064163208,8.289569564112753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.416015625,0.0,1431.968505859375,1895.4371337890625,0.0,2583.382080078125,0.8820303678512573,1.0,0.0,3.0,1.0,0.0
18007620,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8287156224250793,0.393014132976532,0.356180191040039,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8471136689186096,0.4220561385154724,0.4022220969200134,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8357318639755249,0.4038352966308594,0.2846323251724243,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8150857090950012,0.3723784387111664,0.355724960565567,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7031108140945435,0.2353352010250091,1.0765289068222046,285.0,284.95001220703125,300.08306884765625,297.0682373046875,298.0502014160156,297.2386779785156,284.99957275390625,1.0,0.5787214636802673,0.3886378705501556,0.3886378705501556,1.0,1.0,-2.972030639648437,0.8439810276031494,2.128049612045288,0.1766546815633773,0.9275384545326232,0.9275384545326232,0.0,173.80133056640625,160.0,63164.234375,0.0,2376.06591796875,1.0,279.1414489746094,283.2928466796875,300.0405578613281,304.09686279296875,293.1499938964844,293.1499938964844,278.8500061035156,33799.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028662800788879,1.0,0.0,0.0,3.6369593143463135,3.6369826793670654,8.826126531857881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.896484375,0.0,1502.306396484375,1895.4371337890625,0.0,2497.659912109375,0.9008500576019288,1.0,0.0,3.0,1.0,0.0
18007680,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8287156224250793,0.393014132976532,0.356180191040039,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8471136689186096,0.4220561385154724,0.4022220969200134,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8357318639755249,0.4038352966308594,0.2846323251724243,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8150857090950012,0.3723784387111664,0.355724960565567,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7031108140945435,0.2353352010250091,1.0765289068222046,285.0,284.95001220703125,300.08306884765625,297.0682373046875,298.0502014160156,297.2386779785156,284.99957275390625,1.0,0.5787214636802673,0.3886378705501556,0.3886378705501556,1.0,1.0,-2.972030639648437,0.8439810276031494,2.128049612045288,0.1766546815633773,0.9275384545326232,0.9275384545326232,0.0,173.80133056640625,160.0,63164.234375,0.0,2376.06591796875,1.0,279.1414489746094,283.2928466796875,300.0405578613281,304.09686279296875,293.1499938964844,293.1499938964844,278.8500061035156,33799.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028662800788879,1.0,0.0,0.0,3.6369593143463135,3.6369826793670654,8.826126531857881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.896484375,0.0,1502.306396484375,1895.4371337890625,0.0,2497.659912109375,0.9008500576019288,1.0,0.0,3.0,1.0,0.0
18007740,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8370295166969299,0.3937977254390716,0.3568729758262634,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8564335107803345,0.4237541556358337,0.4037297666072845,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8439639210700989,0.4043166637420654,0.2849250137805938,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8234327435493469,0.3733573257923126,0.3565443754196167,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7105543613433838,0.2355087101459503,1.0765225887298584,284.9155578613281,284.95001220703125,300.1410217285156,297.0884094238281,298.0605163574219,297.23468017578125,284.91680908203125,1.0,0.5751460790634155,0.3872362673282623,0.3872362673282623,1.0,1.0,-2.9760124683380127,0.8416699767112732,2.1343424320220947,0.173459306359291,0.8498538732528687,0.8498538732528687,0.0,167.17942810058594,148.0,63720.2578125,0.0,2349.68310546875,1.0,278.85791015625,283.1903076171875,300.0994567871094,304.2661437988281,293.1499938964844,293.1499938964844,279.1499938964844,38574.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087684512138367,1.0,0.0,0.0,3.5151476860046387,3.5151708126068115,8.244805940194055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.9306640625,0.0,1406.80224609375,1895.4371337890625,0.0,2551.85693359375,0.8778354525566101,1.0,0.0,3.0,1.0,0.0
18007800,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8370295166969299,0.3937977254390716,0.3568729758262634,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8564335107803345,0.4237541556358337,0.4037297666072845,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8439639210700989,0.4043166637420654,0.2849250137805938,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8234327435493469,0.3733573257923126,0.3565443754196167,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7105543613433838,0.2355087101459503,1.0765225887298584,284.9155578613281,284.95001220703125,300.1410217285156,297.0884094238281,298.0605163574219,297.23468017578125,284.91680908203125,1.0,0.5751460790634155,0.3872362673282623,0.3872362673282623,1.0,1.0,-2.9760124683380127,0.8416699767112732,2.1343424320220947,0.173459306359291,0.8498538732528687,0.8498538732528687,0.0,167.17942810058594,148.0,63720.2578125,0.0,2349.68310546875,1.0,278.85791015625,283.1903076171875,300.0994567871094,304.2661437988281,293.1499938964844,293.1499938964844,279.1499938964844,38574.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087684512138367,1.0,0.0,0.0,3.5151476860046387,3.5151708126068115,8.244805940194055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.9306640625,0.0,1406.80224609375,1895.4371337890625,0.0,2551.85693359375,0.8778354525566101,1.0,0.0,3.0,1.0,0.0
18007860,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8498859405517578,0.3955198526382446,0.3578305542469024,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.870613157749176,0.4261386692523956,0.405415415763855,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8568094372749329,0.4055475890636444,0.2853566408157348,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8358215093612671,0.374933660030365,0.357490986585617,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7211738228797913,0.2361001074314117,1.0768228769302368,285.0062561035156,284.95001220703125,300.1988220214844,297.1082458496094,298.0765075683594,297.238037109375,285.0050964355469,1.0,0.5702084898948669,0.3860280811786651,0.3860280811786651,1.0,1.0,-2.981201410293579,0.840263307094574,2.1409380435943604,0.1707158684730529,0.939560055732727,0.939560055732727,0.0,157.90042114257812,136.0,63308.91796875,0.0,2311.890625,1.0,279.1414489746094,283.2916564941406,300.0887756347656,304.1549987792969,293.1499938964844,293.1499938964844,278.8500061035156,33137.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013901710510254,1.0,0.0,0.0,3.647233247756958,3.64725661277771,8.876062338458723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.4599609375,0.0,1508.6878662109375,1895.4371337890625,0.0,2484.14208984375,0.9026098251342772,1.0,0.0,3.0,1.0,0.0
18007920,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8498859405517578,0.3955198526382446,0.3578305542469024,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.870613157749176,0.4261386692523956,0.405415415763855,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8568094372749329,0.4055475890636444,0.2853566408157348,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8358215093612671,0.374933660030365,0.357490986585617,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7211738228797913,0.2361001074314117,1.0768228769302368,285.0062561035156,284.95001220703125,300.1988220214844,297.1082458496094,298.0765075683594,297.238037109375,285.0050964355469,1.0,0.5702084898948669,0.3860280811786651,0.3860280811786651,1.0,1.0,-2.981201410293579,0.840263307094574,2.1409380435943604,0.1707158684730529,0.939560055732727,0.939560055732727,0.0,157.90042114257812,136.0,63308.91796875,0.0,2311.890625,1.0,279.1414489746094,283.2916564941406,300.0887756347656,304.1549987792969,293.1499938964844,293.1499938964844,278.8500061035156,33137.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013901710510254,1.0,0.0,0.0,3.647233247756958,3.64725661277771,8.876062338458723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.4599609375,0.0,1508.6878662109375,1895.4371337890625,0.0,2484.14208984375,0.9026098251342772,1.0,0.0,3.0,1.0,0.0
18007980,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8652973175048828,0.3961670100688934,0.3582832217216491,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8876053690910339,0.4277943968772888,0.4067609012126922,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8723475933074951,0.4059435129165649,0.2854972779750824,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.850639283657074,0.3758561611175537,0.3581337928771972,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7331420183181763,0.2363016903400421,1.076377272605896,284.9103698730469,284.95001220703125,300.2563781738281,297.1277770996094,298.0864562988281,297.2335205078125,284.9118957519531,1.0,0.5644339919090271,0.3848198652267456,0.3848198652267456,1.0,1.0,-2.9837758541107178,0.8379521369934082,2.1458237171173096,0.1677993237972259,0.8536010980606079,0.8536010980606079,0.0,147.85720825195312,124.0,63898.12890625,0.0,2265.40771484375,1.0,278.8577575683594,283.1794128417969,300.1428527832031,304.32330322265625,293.1499938964844,293.1499938964844,279.1499938964844,38490.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080877661705017,1.0,0.0,0.0,3.5333175659179688,3.5333409309387207,8.330261493938451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.744140625,0.0,1425.22314453125,1895.4371337890625,0.0,2545.5947265625,0.8817045092582703,1.0,0.0,3.0,1.0,0.0
