time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008040,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8652973175048828,0.3961670100688934,0.3582832217216491,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8876053690910339,0.4277943968772888,0.4067609012126922,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8723475933074951,0.4059435129165649,0.2854972779750824,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.850639283657074,0.3758561611175537,0.3581337928771972,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7331420183181763,0.2363016903400421,1.076377272605896,284.9103698730469,284.95001220703125,300.2563781738281,297.1277770996094,298.0864562988281,297.2335205078125,284.9118957519531,1.0,0.5644339919090271,0.3848198652267456,0.3848198652267456,1.0,1.0,-2.9837758541107178,0.8379521369934082,2.1458237171173096,0.1677993237972259,0.8536010980606079,0.8536010980606079,0.0,147.85720825195312,124.0,63898.12890625,0.0,2265.40771484375,1.0,278.8577575683594,283.1794128417969,300.1428527832031,304.32330322265625,293.1499938964844,293.1499938964844,279.1499938964844,38490.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080877661705017,1.0,0.0,0.0,3.5333175659179688,3.5333409309387207,8.330261493938451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.744140625,0.0,1425.22314453125,1895.4371337890625,0.0,2545.5947265625,0.8817045092582703,1.0,0.0,3.0,1.0,0.0
18008100,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8746041059494019,0.3969297707080841,0.3585118949413299,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8976770639419556,0.4289308786392212,0.4074262082576751,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8816993832588196,0.4064813256263733,0.2855579853057861,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8595799207687378,0.3765811622142792,0.3584358394145965,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7402035593986511,0.2365665137767791,1.076030969619751,285.0224609375,284.95001220703125,300.2850646972656,297.1374206542969,298.0937194824219,297.2344970703125,285.0240478515625,1.0,0.5613084435462952,0.384215772151947,0.384215772151947,1.0,1.0,-2.984865188598633,0.836731493473053,2.1481337547302246,0.1662086546421051,0.9335434436798096,0.9335434436798096,0.0,142.4636993408203,124.0,63246.1953125,0.0,2239.89794921875,1.0,279.0990295410156,283.3028259277344,300.105712890625,304.1284484863281,293.1499938964844,293.1499938964844,279.1499938964844,33762.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023024797439575,1.0,0.0,0.0,3.5915887355804443,3.591611862182617,8.607291306361731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.5185546875,0.0,1452.6744384765625,1895.4371337890625,0.0,2492.4951171875,0.8923145532608032,1.0,0.0,3.0,1.0,0.0
18008160,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8860336542129517,0.3978251218795776,0.3590840995311737,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.910022795200348,0.4301806390285492,0.4083530604839325,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.893100380897522,0.4071444571018219,0.2858352661132812,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8705303072929382,0.37741219997406,0.35896897315979,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7488763928413391,0.2369195371866226,1.0764105319976809,285.00469970703125,284.95001220703125,300.3136901855469,297.1469421386719,298.1020812988281,297.2368469238281,285.0028991699219,1.0,0.5581991076469421,0.3836279213428497,0.3836279213428497,1.0,1.0,-2.988095760345459,0.8362792134284973,2.1518166065216064,0.1649411022663116,0.9435731768608092,0.9435731768608092,0.0,136.64694213867188,112.0,63461.98046875,0.0,2215.983154296875,1.0,279.1422424316406,283.28375244140625,300.1277770996094,304.2052001953125,293.1499938964844,293.1499938964844,278.8500061035156,33094.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008166551589966,1.0,0.0,0.0,3.664382219314575,3.664405822753906,8.959727892943192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.2783203125,0.0,1527.40087890625,1895.4371337890625,0.0,2478.89404296875,0.9062381386756896,1.0,0.0,3.0,1.0,0.0
18008220,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9105894565582277,0.3984283208847046,0.3594633042812347,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9387596845626832,0.4318491518497467,0.4096725583076477,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9183834791183472,0.4075333178043365,0.285941869020462,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8943246603012085,0.3783270418643951,0.3595655262470245,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.768001914024353,0.2371476590633392,1.0758979320526123,284.9079895019531,284.95001220703125,300.3707580566406,297.16571044921875,298.11181640625,297.2324523925781,284.90966796875,1.0,0.5516545176506042,0.3824522197246551,0.3824522197246551,1.0,1.0,-2.990373611450196,0.8339328765869141,2.156440734863281,0.1620244681835174,0.8554598689079285,0.8554598689079285,0.0,125.49188232421876,100.0,64037.921875,0.0,2163.115966796875,1.0,278.857666015625,283.1717224121094,300.1808166503906,304.37127685546875,293.1499938964844,293.1499938964844,279.1499938964844,38562.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075342178344727,1.0,0.0,0.0,3.547025680541992,3.547049045562744,8.395024337914947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.7158203125,0.0,1440.2225341796875,1895.4371337890625,0.0,2540.504638671875,0.8847786784172058,1.0,0.0,3.0,1.0,0.0
18008280,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9105894565582277,0.3984283208847046,0.3594633042812347,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9387596845626832,0.4318491518497467,0.4096725583076477,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9183834791183472,0.4075333178043365,0.285941869020462,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8943246603012085,0.3783270418643951,0.3595655262470245,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.768001914024353,0.2371476590633392,1.0758979320526123,284.9079895019531,284.95001220703125,300.3707580566406,297.16571044921875,298.11181640625,297.2324523925781,284.90966796875,1.0,0.5516545176506042,0.3824522197246551,0.3824522197246551,1.0,1.0,-2.990373611450196,0.8339328765869141,2.156440734863281,0.1620244681835174,0.8554598689079285,0.8554598689079285,0.0,125.49188232421876,100.0,64037.921875,0.0,2163.115966796875,1.0,278.857666015625,283.1717224121094,300.1808166503906,304.37127685546875,293.1499938964844,293.1499938964844,279.1499938964844,38562.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075342178344727,1.0,0.0,0.0,3.547025680541992,3.547049045562744,8.395024337914947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.7158203125,0.0,1440.2225341796875,1895.4371337890625,0.0,2540.504638671875,0.8847786784172058,1.0,0.0,3.0,1.0,0.0
18008340,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.94652259349823,0.400057315826416,0.360216349363327,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9734594225883484,0.4342624545097351,0.4112654030323028,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9540522694587708,0.4087416529655456,0.2862671911716461,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9280781149864196,0.3798864185810089,0.3603792488574981,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7942495942115784,0.2377911508083343,1.075935959815979,285.004150390625,284.95001220703125,300.427490234375,297.1840515136719,298.12725830078125,297.23602294921875,285.00299072265625,1.0,0.5449479818344116,0.3812765181064605,0.3812765181064605,1.0,1.0,-2.994601249694824,0.8322517275810242,2.1623497009277344,0.1591488420963287,0.9460315108299256,0.9460315108299256,0.0,113.63864135742188,103.0,63579.5703125,0.0,2109.984130859375,1.0,279.1417236328125,283.2785949707031,300.1654968261719,304.2513427734375,293.1499938964844,293.1499938964844,278.8500061035156,33218.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002804517745972,1.0,0.0,0.0,3.6745550632476807,3.674578905105591,9.009544328364428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.349609375,0.0,1539.710205078125,1895.4371337890625,0.0,2473.989501953125,0.9087833166122437,1.0,0.0,3.0,1.0,0.0
18008400,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.94652259349823,0.400057315826416,0.360216349363327,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9734594225883484,0.4342624545097351,0.4112654030323028,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9540522694587708,0.4087416529655456,0.2862671911716461,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9280781149864196,0.3798864185810089,0.3603792488574981,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7942495942115784,0.2377911508083343,1.075935959815979,285.004150390625,284.95001220703125,300.427490234375,297.1840515136719,298.12725830078125,297.23602294921875,285.00299072265625,1.0,0.5449479818344116,0.3812765181064605,0.3812765181064605,1.0,1.0,-2.994601249694824,0.8322517275810242,2.1623497009277344,0.1591488420963287,0.9460315108299256,0.9460315108299256,0.0,113.63864135742188,103.0,63579.5703125,0.0,2109.984130859375,1.0,279.1417236328125,283.2785949707031,300.1654968261719,304.2513427734375,293.1499938964844,293.1499938964844,278.8500061035156,33218.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002804517745972,1.0,0.0,0.0,3.6745550632476807,3.674578905105591,9.009544328364428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.349609375,0.0,1539.710205078125,1895.4371337890625,0.0,2473.989501953125,0.9087833166122437,1.0,0.0,3.0,1.0,0.0
18008460,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9649718403816224,0.4005992114543915,0.360763281583786,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.989605188369751,0.4359356164932251,0.4128211736679077,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9716559052467346,0.4091177582740783,0.2865360677242279,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.947782814502716,0.3807851076126098,0.3611927032470703,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8087862730026245,0.2380238771438598,1.076553225517273,284.9083557128906,284.95001220703125,300.48388671875,297.20196533203125,298.13677978515625,297.23162841796875,284.9100952148437,1.0,0.5426300168037415,0.3801244795322418,0.3801244795322418,1.0,1.0,-2.999175548553467,0.8307295441627502,2.1684460639953613,0.1564749926328659,0.858607828617096,0.858607828617096,0.0,108.32142639160156,121.0,64209.44921875,0.0,2090.722412109375,1.0,278.8575439453125,283.166015625,300.2173156738281,304.4183654785156,293.1499938964844,293.1499938964844,279.1499938964844,38517.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069930076599121,1.0,0.0,0.0,3.561067581176758,3.561091184616089,8.461623792754835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.078125,0.0,1454.8350830078125,1895.4371337890625,0.0,2535.530029296875,0.8878616690635681,1.0,0.0,3.0,1.0,0.0
18008520,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9649718403816224,0.4005992114543915,0.360763281583786,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.989605188369751,0.4359356164932251,0.4128211736679077,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9716559052467346,0.4091177582740783,0.2865360677242279,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.947782814502716,0.3807851076126098,0.3611927032470703,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8087862730026245,0.2380238771438598,1.076553225517273,284.9083557128906,284.95001220703125,300.48388671875,297.20196533203125,298.13677978515625,297.23162841796875,284.9100952148437,1.0,0.5426300168037415,0.3801244795322418,0.3801244795322418,1.0,1.0,-2.999175548553467,0.8307295441627502,2.1684460639953613,0.1564749926328659,0.858607828617096,0.858607828617096,0.0,108.32142639160156,121.0,64209.44921875,0.0,2090.722412109375,1.0,278.8575439453125,283.166015625,300.2173156738281,304.4183654785156,293.1499938964844,293.1499938964844,279.1499938964844,38517.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069930076599121,1.0,0.0,0.0,3.561067581176758,3.561091184616089,8.461623792754835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.078125,0.0,1454.8350830078125,1895.4371337890625,0.0,2535.530029296875,0.8878616690635681,1.0,0.0,3.0,1.0,0.0
18008580,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.953710913658142,0.4020965695381164,0.3620018064975738,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.980821967124939,0.4383069276809692,0.4150054156780243,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9605503678321838,0.4102566540241241,0.2872807383537292,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9359269738197328,0.3822768330574035,0.3625757694244385,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7993808388710022,0.2386046946048736,1.0793461799621582,285.0098571777344,284.95001220703125,300.5399169921875,297.2193908691406,298.1518249511719,297.2345886230469,285.0081481933594,1.0,0.5470715165138245,0.378972440958023,0.378972440958023,1.0,1.0,-3.009193658828736,0.8310499787330627,2.1781437397003174,0.1542306542396545,0.9548160433769226,0.9548160433769226,0.0,112.4980010986328,139.0,63849.95703125,0.0,2129.526123046875,1.0,279.142578125,283.2756652832031,300.2014465332031,304.3029479980469,293.1499938964844,293.1499938964844,278.8500061035156,32998.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999190092086792,1.0,0.0,0.0,3.694293260574341,3.69431734085083,9.10659537112224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.529296875,0.0,1560.2801513671875,1895.4371337890625,0.0,2470.684814453125,0.9128531217575072,1.0,0.0,3.0,1.0,0.0
18008640,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.953710913658142,0.4020965695381164,0.3620018064975738,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.980821967124939,0.4383069276809692,0.4150054156780243,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9605503678321838,0.4102566540241241,0.2872807383537292,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9359269738197328,0.3822768330574035,0.3625757694244385,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7993808388710022,0.2386046946048736,1.0793461799621582,285.0098571777344,284.95001220703125,300.5399169921875,297.2193908691406,298.1518249511719,297.2345886230469,285.0081481933594,1.0,0.5470715165138245,0.378972440958023,0.378972440958023,1.0,1.0,-3.009193658828736,0.8310499787330627,2.1781437397003174,0.1542306542396545,0.9548160433769226,0.9548160433769226,0.0,112.4980010986328,139.0,63849.95703125,0.0,2129.526123046875,1.0,279.142578125,283.2756652832031,300.2014465332031,304.3029479980469,293.1499938964844,293.1499938964844,278.8500061035156,32998.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999190092086792,1.0,0.0,0.0,3.694293260574341,3.69431734085083,9.10659537112224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.529296875,0.0,1560.2801513671875,1895.4371337890625,0.0,2470.684814453125,0.9128531217575072,1.0,0.0,3.0,1.0,0.0
18008700,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9404383301734924,0.4023348689079284,0.3626709878444671,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9697317481040956,0.4391450881958008,0.4161827564239502,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9474914073944092,0.4104411900043487,0.2877144813537597,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9224525690078736,0.3827157020568847,0.3633550405502319,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.789096474647522,0.2386975586414337,1.08118999004364,284.8779602050781,284.95001220703125,300.5677795410156,297.2279357910156,298.1567077636719,297.2325134277344,284.8749084472656,1.0,0.5507867336273193,0.3783964216709137,0.3783964216709137,1.0,1.0,-3.0150928497314453,0.831494927406311,2.1835978031158447,0.1533183306455612,0.8656783699989319,0.8656783699989319,0.0,117.10633850097656,139.0,64802.75,0.0,2163.5341796875,1.0,278.896728515625,283.1259155273437,300.259521484375,304.5401611328125,293.1499938964844,293.1499938964844,278.8500061035156,37212.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058327436447144,1.0,0.0,0.0,3.667166233062744,3.667190790176392,8.973347576102242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.6884765625,0.0,1561.4622802734375,1895.4371337890625,0.0,2524.871337890625,0.9078001379966736,1.0,0.0,3.0,1.0,0.0
18008760,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9230629205703736,0.4023726284503937,0.3629415035247803,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9542760252952576,0.4398281276226043,0.4170744717121124,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9301789402961732,0.4104509353637695,0.2879087626934051,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9061219692230223,0.38300222158432,0.3638804256916046,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7763099670410156,0.2386636883020401,1.0822830200195312,284.90838623046875,284.95001220703125,300.5955505371094,297.236328125,298.1600341796875,297.2286376953125,284.9102783203125,1.0,0.5550299286842346,0.377777099609375,0.377777099609375,1.0,1.0,-3.018670558929444,0.8310428261756897,2.1876277923583984,0.1519915610551834,0.865780234336853,0.865780234336853,0.0,123.1670379638672,157.0,64611.4609375,0.0,2201.044921875,1.0,278.8576354980469,283.1564025878906,300.2541198730469,304.4805908203125,293.1499938964844,293.1499938964844,279.1499938964844,38320.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071597814559937,1.0,0.0,0.0,3.591248035430908,3.5912718772888184,8.605657626503671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.1279296875,0.0,1485.8643798828125,1895.4371337890625,0.0,2537.062744140625,0.894292950630188,1.0,0.0,3.0,1.0,0.0
18008820,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8932917714118958,0.403594821691513,0.364273190498352,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9226986765861512,0.4420262575149536,0.4194594621658325,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8991665244102478,0.4113883972167969,0.2887808680534363,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8786055445671082,0.384295642375946,0.3654418885707855,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7532678246498108,0.2390296757221222,1.0858718156814575,285.01318359375,284.95001220703125,300.6507568359375,297.2527160644531,298.1733093261719,297.2299499511719,285.0114440917969,1.0,0.564944863319397,0.37653848528862,0.37653848528862,1.0,1.0,-3.0303702354431152,0.8316459655761719,2.1987240314483643,0.1496806889772415,0.965666115283966,0.965666115283966,0.0,136.7859649658203,175.0,64258.76171875,0.0,2292.2666015625,1.0,279.14288330078125,283.26873779296875,300.2366027832031,304.3651123046875,293.1499938964844,293.1499938964844,278.8500061035156,32947.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004919290542603,1.0,0.0,0.0,3.72453498840332,3.7245593070983887,9.256299904336628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.0478515625,0.0,1594.3773193359375,1895.4371337890625,0.0,2475.92333984375,0.9196419715881348,1.0,0.0,3.0,1.0,0.0
18008880,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8932917714118958,0.403594821691513,0.364273190498352,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9226986765861512,0.4420262575149536,0.4194594621658325,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8991665244102478,0.4113883972167969,0.2887808680534363,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8786055445671082,0.384295642375946,0.3654418885707855,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7532678246498108,0.2390296757221222,1.0858718156814575,285.01318359375,284.95001220703125,300.6507568359375,297.2527160644531,298.1733093261719,297.2299499511719,285.0114440917969,1.0,0.564944863319397,0.37653848528862,0.37653848528862,1.0,1.0,-3.0303702354431152,0.8316459655761719,2.1987240314483643,0.1496806889772415,0.965666115283966,0.965666115283966,0.0,136.7859649658203,175.0,64258.76171875,0.0,2292.2666015625,1.0,279.14288330078125,283.26873779296875,300.2366027832031,304.3651123046875,293.1499938964844,293.1499938964844,278.8500061035156,32947.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004919290542603,1.0,0.0,0.0,3.72453498840332,3.7245593070983887,9.256299904336628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.0478515625,0.0,1594.3773193359375,1895.4371337890625,0.0,2475.92333984375,0.9196419715881348,1.0,0.0,3.0,1.0,0.0
18008940,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8662466406822205,0.4036121666431427,0.3651886582374573,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8937138915061951,0.4433745443820953,0.4215846657752991,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8717327117919922,0.4113927185535431,0.2894372642040252,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8528603315353394,0.3848287463188171,0.3667825162410736,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7321856021881104,0.2388821095228195,1.0888994932174685,284.9056396484375,284.95001220703125,300.7054748535156,297.2685241699219,298.1799621582031,297.22271728515625,284.9076843261719,1.0,0.5758501887321472,0.375299870967865,0.375299870967865,1.0,1.0,-3.0400736331939697,0.8315405249595642,2.2085330486297607,0.1472962796688079,0.872615396976471,0.872615396976471,0.0,152.87759399414062,193.0,65052.796875,0.0,2393.31494140625,1.0,278.85711669921875,283.1434020996094,300.2873840332031,304.5430908203125,293.1499938964844,293.1499938964844,279.1499938964844,38308.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80793297290802,1.0,0.0,0.0,3.62600302696228,3.6260273456573486,8.773030231168377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.9541015625,0.0,1523.79296875,1895.4371337890625,0.0,2544.1708984375,0.9019952416419984,1.0,0.0,3.0,1.0,0.0
18009000,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8662466406822205,0.4036121666431427,0.3651886582374573,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8937138915061951,0.4433745443820953,0.4215846657752991,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8717327117919922,0.4113927185535431,0.2894372642040252,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8528603315353394,0.3848287463188171,0.3667825162410736,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7321856021881104,0.2388821095228195,1.0888994932174685,284.9056396484375,284.95001220703125,300.7054748535156,297.2685241699219,298.1799621582031,297.22271728515625,284.9076843261719,1.0,0.5758501887321472,0.375299870967865,0.375299870967865,1.0,1.0,-3.0400736331939697,0.8315405249595642,2.2085330486297607,0.1472962796688079,0.872615396976471,0.872615396976471,0.0,152.87759399414062,193.0,65052.796875,0.0,2393.31494140625,1.0,278.85711669921875,283.1434020996094,300.2873840332031,304.5430908203125,293.1499938964844,293.1499938964844,279.1499938964844,38308.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80793297290802,1.0,0.0,0.0,3.62600302696228,3.6260273456573486,8.773030231168377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.9541015625,0.0,1523.79296875,1895.4371337890625,0.0,2544.1708984375,0.9019952416419984,1.0,0.0,3.0,1.0,0.0
18009060,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8445283770561218,0.4046437740325928,0.3664456605911255,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8709585070610046,0.4454512298107147,0.4239616096019745,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8495013117790222,0.4121944904327392,0.290292739868164,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8322518467903137,0.3859772980213165,0.3683153688907623,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7144395709037781,0.2390806823968887,1.0922669172286987,285.0144348144531,284.95001220703125,300.7597351074219,297.2837829589844,298.1921691894531,297.22332763671875,285.01275634765625,1.0,0.5872207880020142,0.3740333616733551,0.3740333616733551,1.0,1.0,-3.051353454589844,0.8318749666213989,2.219478368759156,0.1448017358779907,0.9748456478118896,0.9748456478118896,0.0,169.65750122070312,181.0,64648.36328125,0.0,2501.562255859375,1.0,279.14312744140625,283.2601318359375,300.2677917480469,304.4225158691406,293.1499938964844,293.1499938964844,278.8500061035156,33019.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801277756690979,1.0,0.0,0.0,3.755141258239746,3.7551658153533936,9.409051244801958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.9365234375,0.0,1630.3743896484375,1895.4371337890625,0.0,2483.11328125,0.9266130328178406,1.0,0.0,3.0,1.0,0.0
18009120,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8445283770561218,0.4046437740325928,0.3664456605911255,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8709585070610046,0.4454512298107147,0.4239616096019745,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8495013117790222,0.4121944904327392,0.290292739868164,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8322518467903137,0.3859772980213165,0.3683153688907623,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7144395709037781,0.2390806823968887,1.0922669172286987,285.0144348144531,284.95001220703125,300.7597351074219,297.2837829589844,298.1921691894531,297.22332763671875,285.01275634765625,1.0,0.5872207880020142,0.3740333616733551,0.3740333616733551,1.0,1.0,-3.051353454589844,0.8318749666213989,2.219478368759156,0.1448017358779907,0.9748456478118896,0.9748456478118896,0.0,169.65750122070312,181.0,64648.36328125,0.0,2501.562255859375,1.0,279.14312744140625,283.2601318359375,300.2677917480469,304.4225158691406,293.1499938964844,293.1499938964844,278.8500061035156,33019.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801277756690979,1.0,0.0,0.0,3.755141258239746,3.7551658153533936,9.409051244801958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.9365234375,0.0,1630.3743896484375,1895.4371337890625,0.0,2483.11328125,0.9266130328178406,1.0,0.0,3.0,1.0,0.0
18009180,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8390505313873291,0.4045296609401703,0.3668215274810791,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8657785058021545,0.4467166662216186,0.4255698621273041,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8439056873321533,0.4121127426624298,0.2905630469322204,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8272435665130615,0.3864098191261291,0.3691203594207763,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7093539237976074,0.2388202846050262,1.0926731824874878,284.9000549316406,284.95001220703125,300.8134460449219,297.29840087890625,298.1977844238281,297.2160339355469,284.902099609375,1.0,0.5899195075035095,0.3727668523788452,0.3727668523788452,1.0,1.0,-3.055534839630127,0.82979816198349,2.225736856460572,0.1417645663022995,0.875799298286438,0.875799298286438,0.0,174.63058471679688,169.0,65354.75390625,0.0,2535.38671875,1.0,278.8568725585937,283.1296081542969,300.3165283203125,304.5950927734375,293.1499938964844,293.1499938964844,279.1499938964844,38493.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085851669311523,1.0,0.0,0.0,3.6541748046875,3.654199123382568,8.909881330509961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.1787109375,0.0,1556.49658203125,1895.4371337890625,0.0,2550.17041015625,0.9083281755447388,1.0,0.0,3.0,1.0,0.0
18009240,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8390505313873291,0.4045296609401703,0.3668215274810791,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8657785058021545,0.4467166662216186,0.4255698621273041,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8439056873321533,0.4121127426624298,0.2905630469322204,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8272435665130615,0.3864098191261291,0.3691203594207763,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7093539237976074,0.2388202846050262,1.0926731824874878,284.9000549316406,284.95001220703125,300.8134460449219,297.29840087890625,298.1977844238281,297.2160339355469,284.902099609375,1.0,0.5899195075035095,0.3727668523788452,0.3727668523788452,1.0,1.0,-3.055534839630127,0.82979816198349,2.225736856460572,0.1417645663022995,0.875799298286438,0.875799298286438,0.0,174.63058471679688,169.0,65354.75390625,0.0,2535.38671875,1.0,278.8568725585937,283.1296081542969,300.3165283203125,304.5950927734375,293.1499938964844,293.1499938964844,279.1499938964844,38493.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085851669311523,1.0,0.0,0.0,3.6541748046875,3.654199123382568,8.909881330509961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.1787109375,0.0,1556.49658203125,1895.4371337890625,0.0,2550.17041015625,0.9083281755447388,1.0,0.0,3.0,1.0,0.0
18009300,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8399263024330139,0.404959887266159,0.3668932318687439,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8671362996101379,0.4476949274539947,0.4262414574623108,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8447751402854919,0.4124462604522705,0.2905977070331573,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8282262086868286,0.3869188725948334,0.3693799078464508,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7100042104721069,0.2388682216405868,1.092168927192688,285.0218505859375,284.95001220703125,300.840087890625,297.3054504394531,298.2030334472656,297.2159729003906,285.0244140625,1.0,0.5894900560379028,0.3721335828304291,0.3721335828304291,1.0,1.0,-3.05617094039917,0.8282791376113892,2.227891683578491,0.1399384438991546,0.9604218006134032,0.9604218006134032,0.0,173.94015502929688,169.0,64579.7421875,0.0,2533.009521484375,1.0,279.102294921875,283.2645874023437,300.2757263183594,304.3881225585937,293.1499938964844,293.1499938964844,279.1499938964844,34081.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029474020004272,1.0,0.0,0.0,3.702769279479981,3.7027933597564697,9.148430422101228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.9775390625,0.0,1578.1119384765625,1895.4371337890625,0.0,2498.403076171875,0.9174768924713136,1.0,0.0,3.0,1.0,0.0
18009360,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8431792855262756,0.4055967926979065,0.3673360347747803,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8709931373596191,0.4488432705402374,0.4271869659423828,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8479980230331421,0.4129670560359955,0.2908581793308258,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8314143419265747,0.387587159872055,0.3698748052120209,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.712690532207489,0.2390426993370056,1.0923203229904177,285.0091247558594,284.95001220703125,300.8666076660156,297.3123779296875,298.2099609375,297.2179260253906,285.0074157714844,1.0,0.5883902311325073,0.3715520799160003,0.3715520799160003,1.0,1.0,-3.0589280128479004,0.8275944590568542,2.2313337326049805,0.1385051161050796,0.9747350811958312,0.9747350811958312,0.0,171.57977294921875,157.0,64766.13671875,0.0,2525.940185546875,1.0,279.1430969238281,283.24951171875,300.2942199707031,304.4602355957031,293.1499938964844,293.1499938964844,278.8500061035156,33295.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015070557594299,1.0,0.0,0.0,3.771615743637085,3.771640300750733,9.491790819993184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.70703125,0.0,1651.815673828125,1895.4371337890625,0.0,2485.211669921875,0.9305959343910216,1.0,0.0,3.0,1.0,0.0
18009420,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8516872525215149,0.4056306183338165,0.3673975467681885,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8811323046684265,0.4502618610858917,0.4284675419330597,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8566368818283081,0.4130437672138214,0.2908907532691955,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8398880362510681,0.3881518244743347,0.3703328371047973,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7196637988090515,0.2389198392629623,1.091097712516785,284.8978576660156,284.95001220703125,300.919189453125,297.3256530761719,298.2166748046875,297.2127990722656,284.89996337890625,1.0,0.5844606757164001,0.3703890442848205,0.3703890442848205,1.0,1.0,-3.0596699714660645,0.8246421813964844,2.235027551651001,0.1352797895669937,0.874781608581543,0.874781608581543,0.0,164.92092895507812,145.0,65370.54296875,0.0,2492.60400390625,1.0,278.8568115234375,283.1234436035156,300.34100341796875,304.6220397949219,293.1499938964844,293.1499938964844,279.1499938964844,38734.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082186579704285,1.0,0.0,0.0,3.6601083278656006,3.660132884979248,8.9388402102486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.7265625,0.0,1564.95947265625,1895.4371337890625,0.0,2546.798828125,0.9098587036132812,1.0,0.0,3.0,1.0,0.0
18009480,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8516872525215149,0.4056306183338165,0.3673975467681885,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8811323046684265,0.4502618610858917,0.4284675419330597,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8566368818283081,0.4130437672138214,0.2908907532691955,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8398880362510681,0.3881518244743347,0.3703328371047973,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7196637988090515,0.2389198392629623,1.091097712516785,284.8978576660156,284.95001220703125,300.919189453125,297.3256530761719,298.2166748046875,297.2127990722656,284.89996337890625,1.0,0.5844606757164001,0.3703890442848205,0.3703890442848205,1.0,1.0,-3.0596699714660645,0.8246421813964844,2.235027551651001,0.1352797895669937,0.874781608581543,0.874781608581543,0.0,164.92092895507812,145.0,65370.54296875,0.0,2492.60400390625,1.0,278.8568115234375,283.1234436035156,300.34100341796875,304.6220397949219,293.1499938964844,293.1499938964844,279.1499938964844,38734.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082186579704285,1.0,0.0,0.0,3.6601083278656006,3.660132884979248,8.9388402102486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.7265625,0.0,1564.95947265625,1895.4371337890625,0.0,2546.798828125,0.9098587036132812,1.0,0.0,3.0,1.0,0.0
18009540,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8654899597167969,0.406839370727539,0.3678096532821655,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.896786630153656,0.4525626003742218,0.4299998581409454,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8705664873123169,0.4140612483024597,0.2911187708377838,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8533029556274414,0.3894750773906708,0.3709775805473327,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7302605509757996,0.2392904907464981,1.0902392864227295,285.00830078125,284.95001220703125,300.9711608886719,297.3382568359375,298.2298583984375,297.2166748046875,285.006591796875,1.0,0.5792086720466614,0.3692260086536407,0.3692260086536407,1.0,1.0,-3.062016010284424,0.8222256898880005,2.239790439605713,0.1320303529500961,0.9738873243331908,0.9738873243331908,0.0,155.52455139160156,133.0,64750.2578125,0.0,2447.97509765625,1.0,279.143310546875,283.2449951171875,300.3186950683594,304.4845886230469,293.1499938964844,293.1499938964844,278.8500061035156,33390.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008281588554382,1.0,0.0,0.0,3.774980783462525,3.775005578994751,9.508735274721404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.5556640625,0.0,1656.521240234375,1895.4371337890625,0.0,2478.9990234375,0.9313349723815918,1.0,0.0,3.0,1.0,0.0
18009600,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8654899597167969,0.406839370727539,0.3678096532821655,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.896786630153656,0.4525626003742218,0.4299998581409454,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8705664873123169,0.4140612483024597,0.2911187708377838,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8533029556274414,0.3894750773906708,0.3709775805473327,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7302605509757996,0.2392904907464981,1.0902392864227295,285.00830078125,284.95001220703125,300.9711608886719,297.3382568359375,298.2298583984375,297.2166748046875,285.006591796875,1.0,0.5792086720466614,0.3692260086536407,0.3692260086536407,1.0,1.0,-3.062016010284424,0.8222256898880005,2.239790439605713,0.1320303529500961,0.9738873243331908,0.9738873243331908,0.0,155.52455139160156,133.0,64750.2578125,0.0,2447.97509765625,1.0,279.143310546875,283.2449951171875,300.3186950683594,304.4845886230469,293.1499938964844,293.1499938964844,278.8500061035156,33390.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008281588554382,1.0,0.0,0.0,3.774980783462525,3.775005578994751,9.508735274721404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.5556640625,0.0,1656.521240234375,1895.4371337890625,0.0,2478.9990234375,0.9313349723815918,1.0,0.0,3.0,1.0,0.0
18009660,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8823847770690918,0.4069709479808807,0.3678350448608398,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.916379451751709,0.4541277885437011,0.4312853217124939,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8876788020133972,0.4142681360244751,0.2911444902420044,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8699241280555725,0.3901587426662445,0.3714149594306946,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7430664300918579,0.2392895072698593,1.0889357328414917,284.89849853515625,284.95001220703125,301.0224609375,297.3501281738281,298.23748779296875,297.2130126953125,284.90057373046875,1.0,0.5732082724571228,0.3681897819042206,0.3681897819042206,1.0,1.0,-3.062589406967163,0.8195444345474243,2.243044853210449,0.1291184425354004,0.8749350905418396,0.8749350905418396,0.0,145.33949279785156,121.0,65351.02734375,0.0,2395.847412109375,1.0,278.8568115234375,283.120361328125,300.364990234375,304.6451721191406,293.1499938964844,293.1499938964844,279.1499938964844,38758.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074516654014587,1.0,0.0,0.0,3.661655187606812,3.661679744720459,8.946396974351956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.57421875,0.0,1566.8824462890625,1895.4371337890625,0.0,2539.745849609375,0.9102319478988647,1.0,0.0,3.0,1.0,0.0
18009720,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8823847770690918,0.4069709479808807,0.3678350448608398,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.916379451751709,0.4541277885437011,0.4312853217124939,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8876788020133972,0.4142681360244751,0.2911444902420044,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8699241280555725,0.3901587426662445,0.3714149594306946,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7430664300918579,0.2392895072698593,1.0889357328414917,284.89849853515625,284.95001220703125,301.0224609375,297.3501281738281,298.23748779296875,297.2130126953125,284.90057373046875,1.0,0.5732082724571228,0.3681897819042206,0.3681897819042206,1.0,1.0,-3.062589406967163,0.8195444345474243,2.243044853210449,0.1291184425354004,0.8749350905418396,0.8749350905418396,0.0,145.33949279785156,121.0,65351.02734375,0.0,2395.847412109375,1.0,278.8568115234375,283.120361328125,300.364990234375,304.6451721191406,293.1499938964844,293.1499938964844,279.1499938964844,38758.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074516654014587,1.0,0.0,0.0,3.661655187606812,3.661679744720459,8.946396974351956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.57421875,0.0,1566.8824462890625,1895.4371337890625,0.0,2539.745849609375,0.9102319478988647,1.0,0.0,3.0,1.0,0.0
18009780,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9051430225372314,0.4082501232624054,0.3682424426078796,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.943930983543396,0.4565611183643341,0.4328679740428924,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9108332395553588,0.4153914749622345,0.2913928925991058,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8923484086990356,0.391580730676651,0.3720797598361969,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7605562806129456,0.2397516220808029,1.0881540775299072,285.00927734375,284.95001220703125,301.0730895996094,297.3612365722656,298.2513427734375,297.21795654296875,285.007568359375,1.0,0.5667979717254639,0.3671535551548004,0.3671535551548004,1.0,1.0,-3.065131187438965,0.8175283074378967,2.247602701187134,0.1262390166521072,0.974811553955078,0.974811553955078,0.0,133.99227905273438,109.0,64737.8046875,0.0,2341.2568359375,1.0,279.143310546875,283.2421875,300.3417663574219,304.5072631835937,293.1499938964844,293.1499938964844,278.8500061035156,33382.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000890612602234,1.0,0.0,0.0,3.7768611907958975,3.776885986328125,9.518211641079688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.0234375,0.0,1658.6722412109375,1895.4371337890625,0.0,2472.239501953125,0.9317576885223388,1.0,0.0,3.0,1.0,0.0
18009840,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9051430225372314,0.4082501232624054,0.3682424426078796,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.943930983543396,0.4565611183643341,0.4328679740428924,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9108332395553588,0.4153914749622345,0.2913928925991058,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8923484086990356,0.391580730676651,0.3720797598361969,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7605562806129456,0.2397516220808029,1.0881540775299072,285.00927734375,284.95001220703125,301.0730895996094,297.3612365722656,298.2513427734375,297.21795654296875,285.007568359375,1.0,0.5667979717254639,0.3671535551548004,0.3671535551548004,1.0,1.0,-3.065131187438965,0.8175283074378967,2.247602701187134,0.1262390166521072,0.974811553955078,0.974811553955078,0.0,133.99227905273438,109.0,64737.8046875,0.0,2341.2568359375,1.0,279.143310546875,283.2421875,300.3417663574219,304.5072631835937,293.1499938964844,293.1499938964844,278.8500061035156,33382.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000890612602234,1.0,0.0,0.0,3.7768611907958975,3.776885986328125,9.518211641079688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.0234375,0.0,1658.6722412109375,1895.4371337890625,0.0,2472.239501953125,0.9317576885223388,1.0,0.0,3.0,1.0,0.0
