time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009900,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9196460247039796,0.4084357023239136,0.3684753477573395,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.959181547164917,0.4574714303016662,0.4337067604064941,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9257969856262208,0.4156202673912048,0.2915537357330322,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.90567147731781,0.3920317590236664,0.3724601566791534,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.771224856376648,0.2398377507925033,1.0879931449890137,284.87225341796875,284.95001220703125,301.09814453125,297.36651611328125,298.25592041015625,297.2173767089844,284.8686828613281,1.0,0.5635578036308289,0.3666354417800903,0.3666354417800903,1.0,1.0,-3.066882371902466,0.816668689250946,2.250213861465454,0.1249632984399795,0.8812747001647949,0.8812747001647949,0.0,128.20965576171875,109.0,65657.7109375,0.0,2314.228759765625,1.0,278.8948974609375,283.08740234375,300.395751953125,304.73779296875,293.1499938964844,293.1499938964844,278.8500061035156,37336.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057262897491455,1.0,0.0,0.0,3.748812913894653,3.748838186264038,9.377365017826378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.060546875,0.0,1656.1785888671875,1895.4371337890625,0.0,2523.8935546875,0.9262455701828004,1.0,0.0,3.0,1.0,0.0
18009960,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9347270131111144,0.4084302484989166,0.3682758510112762,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9732469916343688,0.4582376778125763,0.4342204630374908,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9409852623939514,0.4156842529773712,0.2914503812789917,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9202501773834229,0.3923427164554596,0.3725531101226806,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7821491360664368,0.2398171126842498,1.086972951889038,284.8984069824219,284.95001220703125,301.1230163574219,297.37158203125,298.2590026855469,297.21502685546875,284.900634765625,1.0,0.5601413249969482,0.3661326169967651,0.3661326169967651,1.0,1.0,-3.066023349761963,0.8149915933609009,2.2510316371917725,0.1234196349978447,0.8755779266357422,0.8755779266357422,0.0,122.73765563964844,97.0,65348.09765625,0.0,2284.042236328125,1.0,278.8569641113281,283.1164855957031,300.3868713378906,304.667724609375,293.1499938964844,293.1499938964844,279.1499938964844,38753.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067870140075684,1.0,0.0,0.0,3.6648221015930176,3.664846658706665,8.961879416347074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.95703125,0.0,1570.4078369140625,1895.4371337890625,0.0,2533.63671875,0.9109103083610536,1.0,0.0,3.0,1.0,0.0
18010020,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9701092839241028,0.409738153219223,0.3687217831611633,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.4608348906040191,0.432902842760086,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9754224419593812,0.4168737530708313,0.291754812002182,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9571915864944458,0.3938242793083191,0.3732875287532806,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8096815943717957,0.2403168082237243,1.0864365100860596,285.0088195800781,284.95001220703125,301.1722106933594,297.381103515625,298.2726135253906,297.2205505371094,285.0064392089844,1.0,0.5531744956970215,0.3651269674301147,0.3651269674301147,1.0,1.0,-3.065459012985229,0.8120083808898926,2.253450632095337,0.1206687241792678,0.9754055142402648,0.9754055142402648,0.0,111.40825653076172,117.0,64699.578125,0.0,2223.872802734375,1.0,279.1433410644531,283.2373962402344,300.3620300292969,304.5279235839844,293.1499938964844,293.1499938964844,278.8500061035156,33384.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995108962059021,1.0,0.0,0.0,3.7800021171569824,3.780026912689209,9.534048786008498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.6572265625,0.0,1662.4013671875,1895.4371337890625,0.0,2466.9541015625,0.9324661493301392,1.0,0.0,3.0,1.0,0.0
18010080,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9701092839241028,0.409738153219223,0.3687217831611633,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.4608348906040191,0.432902842760086,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9754224419593812,0.4168737530708313,0.291754812002182,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9571915864944458,0.3938242793083191,0.3732875287532806,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8096815943717957,0.2403168082237243,1.0864365100860596,285.0088195800781,284.95001220703125,301.1722106933594,297.381103515625,298.2726135253906,297.2205505371094,285.0064392089844,1.0,0.5531744956970215,0.3651269674301147,0.3651269674301147,1.0,1.0,-3.065459012985229,0.8120083808898926,2.253450632095337,0.1206687241792678,0.9754055142402648,0.9754055142402648,0.0,111.40825653076172,117.0,64699.578125,0.0,2223.872802734375,1.0,279.1433410644531,283.2373962402344,300.3620300292969,304.5279235839844,293.1499938964844,293.1499938964844,278.8500061035156,33384.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995108962059021,1.0,0.0,0.0,3.7800021171569824,3.780026912689209,9.534048786008498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.6572265625,0.0,1662.4013671875,1895.4371337890625,0.0,2466.9541015625,0.9324661493301392,1.0,0.0,3.0,1.0,0.0
18010140,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9680032134056092,0.4098928868770599,0.369182676076889,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.4633987843990326,0.4362410306930542,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9734591245651244,0.4171931445598602,0.2921789288520813,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9553853869438172,0.3946118354797363,0.3742558360099792,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8078314661979675,0.2403872907161712,1.0875227451324463,284.9035339355469,284.95001220703125,301.2206115722656,297.3897705078125,298.2828674316406,297.2211608886719,284.9061889648437,1.0,0.5557304620742798,0.3641213178634643,0.3641213178634643,1.0,1.0,-3.0730996131896973,0.8117480278015137,2.261351585388184,0.1179826557636261,0.8787649869918823,0.8787649869918823,0.0,112.47388458251952,137.0,65376.19921875,0.0,2243.194580078125,1.0,278.8568115234375,283.1170959472656,300.4044189453125,304.6822204589844,293.1499938964844,293.1499938964844,279.1499938964844,38603.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060523867607117,1.0,0.0,0.0,3.665592193603516,3.665616750717163,8.96564642971498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.5283203125,0.0,1570.1463623046875,1895.4371337890625,0.0,2526.887939453125,0.911137580871582,1.0,0.0,3.0,1.0,0.0
18010200,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9680032134056092,0.4098928868770599,0.369182676076889,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.4633987843990326,0.4362410306930542,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9734591245651244,0.4171931445598602,0.2921789288520813,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9553853869438172,0.3946118354797363,0.3742558360099792,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8078314661979675,0.2403872907161712,1.0875227451324463,284.9035339355469,284.95001220703125,301.2206115722656,297.3897705078125,298.2828674316406,297.2211608886719,284.9061889648437,1.0,0.5557304620742798,0.3641213178634643,0.3641213178634643,1.0,1.0,-3.0730996131896973,0.8117480278015137,2.261351585388184,0.1179826557636261,0.8787649869918823,0.8787649869918823,0.0,112.47388458251952,137.0,65376.19921875,0.0,2243.194580078125,1.0,278.8568115234375,283.1170959472656,300.4044189453125,304.6822204589844,293.1499938964844,293.1499938964844,279.1499938964844,38603.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060523867607117,1.0,0.0,0.0,3.665592193603516,3.665616750717163,8.96564642971498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.5283203125,0.0,1570.1463623046875,1895.4371337890625,0.0,2526.887939453125,0.911137580871582,1.0,0.0,3.0,1.0,0.0
18010260,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9419403076171876,0.4111315310001373,0.3703451752662658,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.982009768486023,0.4654983878135681,0.440808355808258,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9480981826782228,0.4183738827705383,0.2930789589881897,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9285455942153932,0.3960832953453064,0.3757938742637634,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7869071364402771,0.2408192455768585,1.0905816555023191,285.0195007324219,284.95001220703125,301.2682189941406,297.3975830078125,298.2950744628906,297.223876953125,285.0179138183594,1.0,0.5634104013442993,0.3631489872932434,0.3631489872932434,1.0,1.0,-3.086725234985352,0.813478946685791,2.2732462882995605,0.1165799722075462,0.9878116846084596,0.9878116846084596,0.0,121.7881851196289,157.0,64983.2421875,0.0,2316.93017578125,1.0,279.1434020996094,283.2396240234375,300.3815002441406,304.560302734375,293.1499938964844,293.1499938964844,278.8500061035156,33086.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993995547294617,1.0,0.0,0.0,3.793658494949341,3.7936835289001465,9.603062380847405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.9248046875,0.0,1676.287353515625,1895.4371337890625,0.0,2465.9365234375,0.9353744983673096,1.0,0.0,3.0,1.0,0.0
18010320,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9419403076171876,0.4111315310001373,0.3703451752662658,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.982009768486023,0.4654983878135681,0.440808355808258,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9480981826782228,0.4183738827705383,0.2930789589881897,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9285455942153932,0.3960832953453064,0.3757938742637634,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7869071364402771,0.2408192455768585,1.0905816555023191,285.0195007324219,284.95001220703125,301.2682189941406,297.3975830078125,298.2950744628906,297.223876953125,285.0179138183594,1.0,0.5634104013442993,0.3631489872932434,0.3631489872932434,1.0,1.0,-3.086725234985352,0.813478946685791,2.2732462882995605,0.1165799722075462,0.9878116846084596,0.9878116846084596,0.0,121.7881851196289,157.0,64983.2421875,0.0,2316.93017578125,1.0,279.1434020996094,283.2396240234375,300.3815002441406,304.560302734375,293.1499938964844,293.1499938964844,278.8500061035156,33086.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993995547294617,1.0,0.0,0.0,3.793658494949341,3.7936835289001465,9.603062380847405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.9248046875,0.0,1676.287353515625,1895.4371337890625,0.0,2465.9365234375,0.9353744983673096,1.0,0.0,3.0,1.0,0.0
18010380,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9047155380249025,0.411056637763977,0.3711667358875274,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.948807418346405,0.4669473767280578,0.4429459571838379,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9105259776115416,0.4185411334037781,0.2938332557678222,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8937116861343384,0.3967235088348388,0.3772102296352386,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7594627737998962,0.2406729310750961,1.0934709310531616,284.9002380371094,284.95001220703125,301.31500244140625,297.4045104980469,298.30047607421875,297.21826171875,284.9025573730469,1.0,0.5735678672790527,0.3621766567230224,0.3621766567230224,1.0,1.0,-3.0962533950805664,0.813852071762085,2.282401323318481,0.1148295253515243,0.8876936435699463,0.8876936435699463,0.0,136.56256103515625,177.0,65836.9296875,0.0,2412.664306640625,1.0,278.8563537597656,283.1022644042969,300.4247741699219,304.7355041503906,293.1499938964844,293.1499938964844,279.1499938964844,38349.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807089626789093,1.0,0.0,0.0,3.70401930809021,3.704044342041016,9.154608733297208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.853515625,0.0,1611.943115234375,1895.4371337890625,0.0,2536.41796875,0.9191696643829346,1.0,0.0,3.0,1.0,0.0
18010440,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9047155380249025,0.411056637763977,0.3711667358875274,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.948807418346405,0.4669473767280578,0.4429459571838379,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9105259776115416,0.4185411334037781,0.2938332557678222,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8937116861343384,0.3967235088348388,0.3772102296352386,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7594627737998962,0.2406729310750961,1.0934709310531616,284.9002380371094,284.95001220703125,301.31500244140625,297.4045104980469,298.30047607421875,297.21826171875,284.9025573730469,1.0,0.5735678672790527,0.3621766567230224,0.3621766567230224,1.0,1.0,-3.0962533950805664,0.813852071762085,2.282401323318481,0.1148295253515243,0.8876936435699463,0.8876936435699463,0.0,136.56256103515625,177.0,65836.9296875,0.0,2412.664306640625,1.0,278.8563537597656,283.1022644042969,300.4247741699219,304.7355041503906,293.1499938964844,293.1499938964844,279.1499938964844,38349.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807089626789093,1.0,0.0,0.0,3.70401930809021,3.704044342041016,9.154608733297208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.853515625,0.0,1611.943115234375,1895.4371337890625,0.0,2536.41796875,0.9191696643829346,1.0,0.0,3.0,1.0,0.0
18010500,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8888232111930847,0.4114479720592499,0.3715430498123169,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9308627843856812,0.4680412113666534,0.4440622627735138,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8942845463752747,0.4189479053020477,0.2941830158233642,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8783367276191711,0.3972925543785095,0.3778829574584961,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7469481229782104,0.2407135069370269,1.0946813821792605,285.02764892578125,284.95001220703125,301.33807373046875,297.4076538085937,298.3055114746094,297.2187194824219,285.0306091308594,1.0,0.5791457891464233,0.361690491437912,0.361690491437912,1.0,1.0,-3.100726366043091,0.8139445185661316,2.2867817878723145,0.1137939319014549,0.9771005511283876,0.9771005511283876,0.0,144.9442138671875,177.0,65090.578125,0.0,2465.420654296875,1.0,279.1034240722656,283.2422180175781,300.380615234375,304.52667236328125,293.1499938964844,293.1499938964844,279.1499938964844,34032.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017511367797852,1.0,0.0,0.0,3.7526819705963135,3.75270676612854,9.396731570632256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.603515625,0.0,1635.301025390625,1895.4371337890625,0.0,2487.446044921875,0.9286009073257446,1.0,0.0,3.0,1.0,0.0
18010560,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8751842379570007,0.4120351374149322,0.3723470568656921,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.915058135986328,0.4693152010440826,0.4455435872077942,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8804853558540344,0.4195314347743988,0.2948020994663238,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8651429414749146,0.3980084657669067,0.3788502514362335,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7363365888595581,0.240850493311882,1.096731185913086,285.0198669433594,284.95001220703125,301.36090087890625,297.4105224609375,298.31170654296875,297.2211303710937,285.0184020996094,1.0,0.5850860476493835,0.3610923588275909,0.3610923588275909,1.0,1.0,-3.107842445373535,0.8145917654037476,2.293250799179077,0.1127638891339302,0.997586727142334,0.997586727142334,0.0,153.43588256835938,197.0,65340.06640625,0.0,2523.974853515625,1.0,279.1434631347656,283.2303771972656,300.3955993652344,304.59918212890625,293.1499938964844,293.1499938964844,278.8500061035156,33170.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006577491760254,1.0,0.0,0.0,3.82313871383667,3.823163747787476,9.7528914011491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.99609375,0.0,1712.2833251953125,1895.4371337890625,0.0,2477.4404296875,0.942194402217865,1.0,0.0,3.0,1.0,0.0
18010620,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8494150638580322,0.4118014574050903,0.373170256614685,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8873687386512756,0.4708539843559265,0.4479738771915436,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8544496297836304,0.4195902347564697,0.2955933809280395,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8406044244766235,0.3985297083854675,0.3803076446056366,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7159422636032104,0.2405157834291458,1.0994904041290283,284.89666748046875,284.95001220703125,301.4059143066406,297.41558837890625,298.31561279296875,297.2154846191406,284.8990173339844,1.0,0.5972597599029541,0.3598960638046264,0.3598960638046264,1.0,1.0,-3.117783546447754,0.8144261240959167,2.3033573627471924,0.1103982031345367,0.8938845992088318,0.8938845992088318,0.0,172.25839233398438,200.0,66203.1015625,0.0,2643.23095703125,1.0,278.8561096191406,283.0887756347656,300.4359130859375,304.7713623046875,293.1499938964844,293.1499938964844,279.1499938964844,38368.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083081245422363,1.0,0.0,0.0,3.736126661300659,3.736151933670044,9.314005637861557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.3857421875,0.0,1649.2529296875,1895.4371337890625,0.0,2547.621337890625,0.9262963533401488,1.0,0.0,3.0,1.0,0.0
18010680,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8494150638580322,0.4118014574050903,0.373170256614685,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8873687386512756,0.4708539843559265,0.4479738771915436,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8544496297836304,0.4195902347564697,0.2955933809280395,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8406044244766235,0.3985297083854675,0.3803076446056366,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7159422636032104,0.2405157834291458,1.0994904041290283,284.89666748046875,284.95001220703125,301.4059143066406,297.41558837890625,298.31561279296875,297.2154846191406,284.8990173339844,1.0,0.5972597599029541,0.3598960638046264,0.3598960638046264,1.0,1.0,-3.117783546447754,0.8144261240959167,2.3033573627471924,0.1103982031345367,0.8938845992088318,0.8938845992088318,0.0,172.25839233398438,200.0,66203.1015625,0.0,2643.23095703125,1.0,278.8561096191406,283.0887756347656,300.4359130859375,304.7713623046875,293.1499938964844,293.1499938964844,279.1499938964844,38368.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083081245422363,1.0,0.0,0.0,3.736126661300659,3.736151933670044,9.314005637861557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.3857421875,0.0,1649.2529296875,1895.4371337890625,0.0,2547.621337890625,0.9262963533401488,1.0,0.0,3.0,1.0,0.0
18010740,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8366820216178894,0.4127039611339569,0.3740685582160949,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8739999532699585,0.473267525434494,0.4504133760929107,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8415619730949402,0.4205413162708282,0.2963720858097076,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8284976482391357,0.3997577130794525,0.3816765546798706,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7041844725608826,0.2405666261911392,1.1011557579040527,285.0184326171875,284.95001220703125,301.45001220703125,297.419677734375,298.3256530761719,297.2186279296875,285.0169677734375,1.0,0.6047263741493225,0.3586997985839844,0.3586997985839844,1.0,1.0,-3.126375675201416,0.8138117790222168,2.312563896179199,0.1077296733856201,1.0,1.0,0.0,184.0641021728516,188.0,65597.6015625,0.0,2723.116943359375,1.0,279.14385986328125,283.22027587890625,300.4042053222656,304.6270751953125,293.1499938964844,293.1499938964844,278.8500061035156,33367.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017727732658386,1.0,0.0,0.0,3.847891807556152,3.847917318344116,9.879590834316332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.568359375,0.0,1743.91552734375,1895.4371337890625,0.0,2487.644287109375,0.9478256702423096,1.0,0.0,3.0,1.0,0.0
18010800,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8366820216178894,0.4127039611339569,0.3740685582160949,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8739999532699585,0.473267525434494,0.4504133760929107,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8415619730949402,0.4205413162708282,0.2963720858097076,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8284976482391357,0.3997577130794525,0.3816765546798706,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7041844725608826,0.2405666261911392,1.1011557579040527,285.0184326171875,284.95001220703125,301.45001220703125,297.419677734375,298.3256530761719,297.2186279296875,285.0169677734375,1.0,0.6047263741493225,0.3586997985839844,0.3586997985839844,1.0,1.0,-3.126375675201416,0.8138117790222168,2.312563896179199,0.1077296733856201,1.0,1.0,0.0,184.0641021728516,188.0,65597.6015625,0.0,2723.116943359375,1.0,279.14385986328125,283.22027587890625,300.4042053222656,304.6270751953125,293.1499938964844,293.1499938964844,278.8500061035156,33367.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017727732658386,1.0,0.0,0.0,3.847891807556152,3.847917318344116,9.879590834316332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.568359375,0.0,1743.91552734375,1895.4371337890625,0.0,2487.644287109375,0.9478256702423096,1.0,0.0,3.0,1.0,0.0
18010860,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8351845145225525,0.4125051498413086,0.3742591738700866,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8733569383621216,0.4748973250389099,0.4522446095943451,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8401912450790405,0.4206562936306,0.2966899573802948,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8274283409118652,0.4003093242645263,0.3824708461761474,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.702492356300354,0.2402119934558868,1.100520372390747,284.8922424316406,284.95001220703125,301.493408203125,297.4230041503906,298.3293151855469,297.2138671875,284.8941345214844,1.0,0.6055486798286438,0.3575679361820221,0.3575679361820221,1.0,1.0,-3.1293933391571045,0.8115537166595459,2.3178396224975586,0.1048894450068473,0.8950397968292236,0.8950397968292236,0.0,185.7031707763672,176.0,66338.1953125,0.0,2737.888916015625,1.0,278.8568420410156,283.0773620605469,300.4411315917969,304.7885131835937,293.1499938964844,293.1499938964844,279.1499938964844,38521.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090528845787048,1.0,0.0,0.0,3.754655361175537,3.754680871963501,9.406617209606338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.8837890625,0.0,1672.1602783203125,1895.4371337890625,0.0,2554.47412109375,0.9305295944213868,1.0,0.0,3.0,1.0,0.0
18010920,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8351845145225525,0.4125051498413086,0.3742591738700866,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8733569383621216,0.4748973250389099,0.4522446095943451,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8401912450790405,0.4206562936306,0.2966899573802948,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8274283409118652,0.4003093242645263,0.3824708461761474,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.702492356300354,0.2402119934558868,1.100520372390747,284.8922424316406,284.95001220703125,301.493408203125,297.4230041503906,298.3293151855469,297.2138671875,284.8941345214844,1.0,0.6055486798286438,0.3575679361820221,0.3575679361820221,1.0,1.0,-3.1293933391571045,0.8115537166595459,2.3178396224975586,0.1048894450068473,0.8950397968292236,0.8950397968292236,0.0,185.7031707763672,176.0,66338.1953125,0.0,2737.888916015625,1.0,278.8568420410156,283.0773620605469,300.4411315917969,304.7885131835937,293.1499938964844,293.1499938964844,279.1499938964844,38521.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090528845787048,1.0,0.0,0.0,3.754655361175537,3.754680871963501,9.406617209606338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.8837890625,0.0,1672.1602783203125,1895.4371337890625,0.0,2554.47412109375,0.9305295944213868,1.0,0.0,3.0,1.0,0.0
18010980,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8410412073135376,0.4135696291923523,0.3746658861637115,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8809367418289185,0.4775063097476959,0.4541980922222137,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8462166786193848,0.4217798709869385,0.2970931231975555,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8334567546844482,0.4016812741756439,0.3833036720752716,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7075119614601135,0.2403719425201416,1.099463939666748,285.0135192871094,284.95001220703125,301.536376953125,297.42584228515625,298.3402099609375,297.21905517578125,285.01202392578125,1.0,0.6029934287071228,0.3564360737800598,0.3564360737800598,1.0,1.0,-3.1324384212493896,0.8093165755271912,2.3231217861175537,0.1017805710434913,1.0,1.0,0.0,180.763900756836,164.0,65598.3828125,0.0,2717.60302734375,1.0,279.1439208984375,283.2108764648437,300.4081115722656,304.63336181640625,293.1499938964844,293.1499938964844,278.8500061035156,33568.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020808696746826,1.0,0.0,0.0,3.856907367706299,3.856932878494263,9.925940958055437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.5595703125,0.0,1756.550537109375,1895.4371337890625,0.0,2490.465576171875,0.9500086307525636,1.0,0.0,3.0,1.0,0.0
18011040,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8410412073135376,0.4135696291923523,0.3746658861637115,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8809367418289185,0.4775063097476959,0.4541980922222137,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8462166786193848,0.4217798709869385,0.2970931231975555,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8334567546844482,0.4016812741756439,0.3833036720752716,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7075119614601135,0.2403719425201416,1.099463939666748,285.0135192871094,284.95001220703125,301.536376953125,297.42584228515625,298.3402099609375,297.21905517578125,285.01202392578125,1.0,0.6029934287071228,0.3564360737800598,0.3564360737800598,1.0,1.0,-3.1324384212493896,0.8093165755271912,2.3231217861175537,0.1017805710434913,1.0,1.0,0.0,180.763900756836,164.0,65598.3828125,0.0,2717.60302734375,1.0,279.1439208984375,283.2108764648437,300.4081115722656,304.63336181640625,293.1499938964844,293.1499938964844,278.8500061035156,33568.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020808696746826,1.0,0.0,0.0,3.856907367706299,3.856932878494263,9.925940958055437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.5595703125,0.0,1756.550537109375,1895.4371337890625,0.0,2490.465576171875,0.9500086307525636,1.0,0.0,3.0,1.0,0.0
18011100,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8457255363464355,0.4136764705181122,0.374908298254013,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8867031335830688,0.478518933057785,0.4552198350429535,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.851030707359314,0.4220364391803741,0.2973334193229675,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8381760120391846,0.4021286964416504,0.383762389421463,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7115600109100342,0.2403339445590973,1.0991030931472778,284.8724670410156,284.95001220703125,301.5577087402344,297.42706298828125,298.3433532714844,297.2187194824219,284.86865234375,1.0,0.601020336151123,0.3558701276779175,0.3558701276779175,1.0,1.0,-3.134371042251587,0.8083200454711914,2.3260509967803955,0.1003725603222847,0.9056347012519836,0.9056347012519836,0.0,176.9704132080078,164.0,66573.734375,0.0,2701.17138671875,1.0,278.8937683105469,283.05096435546875,300.4570617675781,304.8600769042969,293.1499938964844,293.1499938964844,278.8500061035156,37116.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807763397693634,1.0,0.0,0.0,3.8345484733581534,3.834574460983277,9.811191148401122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.4580078125,0.0,1757.12255859375,1895.4371337890625,0.0,2542.611572265625,0.9455206394195556,1.0,0.0,3.0,1.0,0.0
18011160,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.850402295589447,0.4135655462741852,0.3746817111968994,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8925726413726807,0.4793689548969269,0.455876886844635,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8559190630912781,0.4221074879169464,0.2972849905490875,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8429926633834839,0.4024212062358856,0.3839024901390075,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7154833078384399,0.2401859313249588,1.097798228263855,284.8902893066406,284.95001220703125,301.57891845703125,297.4281616210937,298.3451232910156,297.21636962890625,284.8926086425781,1.0,0.5985722541809082,0.3553961813449859,0.3553961813449859,1.0,1.0,-3.1334328651428223,0.8066520094871521,2.3267807960510254,0.098891757428646,0.8929199576377869,0.8929199576377869,0.0,172.9794921875,152.0,66267.7265625,0.0,2677.97802734375,1.0,278.8564147949219,283.0721740722656,300.44464111328125,304.78839111328125,293.1499938964844,293.1499938964844,279.1499938964844,38747.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089470267295837,1.0,0.0,0.0,3.7544548511505127,3.754480361938477,9.40561221796088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.8828125,0.0,1673.65625,1895.4371337890625,0.0,2553.5,0.9306902885437012,1.0,0.0,3.0,1.0,0.0
18011220,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8643966317176819,0.4147858321666717,0.3750448822975158,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9092634916305542,0.4822007417678833,0.4578412175178528,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8702720999717712,0.4234206676483154,0.2976754307746887,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8569403886795044,0.403968334197998,0.384702980518341,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7263202667236328,0.2405024319887161,1.0965118408203125,285.0135803222656,284.95001220703125,301.6210327148437,297.429931640625,298.3576354980469,297.2232666015625,285.0121154785156,1.0,0.5931324362754822,0.3544483184814453,0.3544483184814453,1.0,1.0,-3.1361067295074463,0.8048112392425537,2.3312954902648926,0.0961983725428581,1.0,1.0,0.0,162.925048828125,140.0,65530.984375,0.0,2629.498779296875,1.0,279.1438903808594,283.207275390625,300.4113464355469,304.6321105957031,293.1499938964844,293.1499938964844,278.8500061035156,33602.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017745614051819,1.0,0.0,0.0,3.8563077449798575,3.8563332557678223,9.922854360411293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.099609375,0.0,1756.08447265625,1895.4371337890625,0.0,2487.66064453125,0.9499028325080872,1.0,0.0,3.0,1.0,0.0
18011280,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8643966317176819,0.4147858321666717,0.3750448822975158,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9092634916305542,0.4822007417678833,0.4578412175178528,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8702720999717712,0.4234206676483154,0.2976754307746887,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8569403886795044,0.403968334197998,0.384702980518341,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7263202667236328,0.2405024319887161,1.0965118408203125,285.0135803222656,284.95001220703125,301.6210327148437,297.429931640625,298.3576354980469,297.2232666015625,285.0121154785156,1.0,0.5931324362754822,0.3544483184814453,0.3544483184814453,1.0,1.0,-3.1361067295074463,0.8048112392425537,2.3312954902648926,0.0961983725428581,1.0,1.0,0.0,162.925048828125,140.0,65530.984375,0.0,2629.498779296875,1.0,279.1438903808594,283.207275390625,300.4113464355469,304.6321105957031,293.1499938964844,293.1499938964844,278.8500061035156,33602.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017745614051819,1.0,0.0,0.0,3.8563077449798575,3.8563332557678223,9.922854360411293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.099609375,0.0,1756.08447265625,1895.4371337890625,0.0,2487.66064453125,0.9499028325080872,1.0,0.0,3.0,1.0,0.0
18011340,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8811042904853821,0.4148845672607422,0.3750530183315277,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.930657148361206,0.4842429161071777,0.459583431482315,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.88744056224823,0.4238947033882141,0.2978914380073547,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8737621903419495,0.4048456847667694,0.3853257000446319,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7388439178466797,0.2404408752918243,1.0949066877365112,284.892578125,284.95001220703125,301.6627197265625,297.43121337890625,298.36334228515625,297.2215576171875,284.8944702148437,1.0,0.5871399641036987,0.3535004556179046,0.3535004556179046,1.0,1.0,-3.137298345565796,0.8024833798408508,2.33481502532959,0.0935400277376174,0.893627941608429,0.893627941608429,0.0,152.35406494140625,128.0,66215.5,0.0,2575.265869140625,1.0,278.8568420410156,283.070068359375,300.4471740722656,304.78692626953125,293.1499938964844,293.1499938964844,279.1499938964844,38674.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086271286010742,1.0,0.0,0.0,3.754234790802002,3.754260301589966,9.40450945563498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.263671875,0.0,1672.840087890625,1895.4371337890625,0.0,2550.55615234375,0.9306471943855286,1.0,0.0,3.0,1.0,0.0
18011400,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8811042904853821,0.4148845672607422,0.3750530183315277,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.930657148361206,0.4842429161071777,0.459583431482315,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.88744056224823,0.4238947033882141,0.2978914380073547,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8737621903419495,0.4048456847667694,0.3853257000446319,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7388439178466797,0.2404408752918243,1.0949066877365112,284.892578125,284.95001220703125,301.6627197265625,297.43121337890625,298.36334228515625,297.2215576171875,284.8944702148437,1.0,0.5871399641036987,0.3535004556179046,0.3535004556179046,1.0,1.0,-3.137298345565796,0.8024833798408508,2.33481502532959,0.0935400277376174,0.893627941608429,0.893627941608429,0.0,152.35406494140625,128.0,66215.5,0.0,2575.265869140625,1.0,278.8568420410156,283.070068359375,300.4471740722656,304.78692626953125,293.1499938964844,293.1499938964844,279.1499938964844,38674.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086271286010742,1.0,0.0,0.0,3.754234790802002,3.754260301589966,9.40450945563498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.263671875,0.0,1672.840087890625,1895.4371337890625,0.0,2550.55615234375,0.9306471943855286,1.0,0.0,3.0,1.0,0.0
18011460,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8913834691047668,0.4154508709907532,0.3750369846820831,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9436017274856568,0.48570716381073,0.4604792296886444,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8979361057281494,0.4245421588420868,0.297982394695282,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8841300010681152,0.405626118183136,0.3856208026409149,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7465466260910034,0.2405926883220672,1.0938918590545654,285.0233154296875,284.95001220703125,301.6842041015625,297.4316711425781,298.3692321777344,297.2245178222656,285.0255126953125,1.0,0.5838254690170288,0.3530354797840118,0.3530354797840118,1.0,1.0,-3.1375932693481445,0.8012505769729614,2.3363425731658936,0.0920611172914505,0.983865201473236,0.983865201473236,0.0,146.56369018554688,128.0,65338.671875,0.0,2544.8564453125,1.0,279.10797119140625,283.215087890625,300.4006652832031,304.5691833496094,293.1499938964844,293.1499938964844,279.1499938964844,34330.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028115034103394,1.0,0.0,0.0,3.796992301940918,3.797017574310303,9.619948286854196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.474609375,0.0,1689.944091796875,1895.4371337890625,0.0,2497.158203125,0.938648521900177,1.0,0.0,3.0,1.0,0.0
18011520,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9031705856323242,0.4161768555641174,0.3754346072673797,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.95745849609375,0.4872352182865143,0.4616459012031555,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9101372957229614,0.4253286123275757,0.2983279824256897,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8959161043167114,0.4065074324607849,0.3861815929412842,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7554931044578552,0.2408526390790939,1.0937986373901367,285.0147705078125,284.95001220703125,301.7039489746094,297.4319763183594,298.37628173828125,297.2292175292969,285.0133056640625,1.0,0.5808391571044922,0.3526062667369842,0.3526062667369842,1.0,1.0,-3.140448808670044,0.8009348511695862,2.3395137786865234,0.090972825884819,1.0,1.0,0.0,140.76596069335938,116.0,65487.81640625,0.0,2519.3388671875,1.0,279.1439208984375,283.2044372558594,300.41363525390625,304.6316223144531,293.1499938964844,293.1499938964844,278.8500061035156,33580.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801537036895752,1.0,0.0,0.0,3.8564727306365967,3.85649847984314,9.92370473795745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.294921875,0.0,1756.10986328125,1895.4371337890625,0.0,2485.486083984375,0.9499292373657228,1.0,0.0,3.0,1.0,0.0
18011580,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9312679171562196,0.4163168966770172,0.3754549026489258,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9839640259742736,0.489404559135437,0.4634818434715271,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9393104314804076,0.4258957505226135,0.2985889315605163,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9234065413475036,0.4074722826480865,0.3868596255779266,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.775813102722168,0.2408623844385147,1.0923808813095093,284.8930969238281,284.95001220703125,301.7447204589844,297.43218994140625,298.382080078125,297.2277526855469,284.8949584960937,1.0,0.5743710994720459,0.3517120778560638,0.3517120778560638,1.0,1.0,-3.142113447189331,0.7989048957824707,2.3432085514068604,0.0884503424167633,0.894539475440979,0.894539475440979,0.0,129.3737335205078,104.0,66193.59375,0.0,2461.48974609375,1.0,278.8568420410156,283.0663146972656,300.4486694335937,304.7870483398437,293.1499938964844,293.1499938964844,279.1499938964844,38629.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808493435382843,1.0,0.0,0.0,3.756356954574585,3.756382465362549,9.415144290869648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.2265625,0.0,1674.9952392578125,1895.4371337890625,0.0,2549.326416015625,0.931085169315338,1.0,0.0,3.0,1.0,0.0
18011640,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9312679171562196,0.4163168966770172,0.3754549026489258,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9839640259742736,0.489404559135437,0.4634818434715271,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9393104314804076,0.4258957505226135,0.2985889315605163,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9234065413475036,0.4074722826480865,0.3868596255779266,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.775813102722168,0.2408623844385147,1.0923808813095093,284.8930969238281,284.95001220703125,301.7447204589844,297.43218994140625,298.382080078125,297.2277526855469,284.8949584960937,1.0,0.5743710994720459,0.3517120778560638,0.3517120778560638,1.0,1.0,-3.142113447189331,0.7989048957824707,2.3432085514068604,0.0884503424167633,0.894539475440979,0.894539475440979,0.0,129.3737335205078,104.0,66193.59375,0.0,2461.48974609375,1.0,278.8568420410156,283.0663146972656,300.4486694335937,304.7870483398437,293.1499938964844,293.1499938964844,279.1499938964844,38629.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808493435382843,1.0,0.0,0.0,3.756356954574585,3.756382465362549,9.415144290869648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.2265625,0.0,1674.9952392578125,1895.4371337890625,0.0,2549.326416015625,0.931085169315338,1.0,0.0,3.0,1.0,0.0
18011700,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9480435848236084,0.4168620705604553,0.3754310607910156,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.996740698814392,0.4908619225025177,0.4643789231777191,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9559116959571838,0.4265479743480682,0.2986901402473449,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9405933022499084,0.4082521498203277,0.387161910533905,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.788078784942627,0.2410306632518768,1.0914698839187622,285.022216796875,284.95001220703125,301.76495361328125,297.4320983886719,298.3876037597656,297.2305908203125,285.02520751953125,1.0,0.571027934551239,0.3512649834156036,0.3512649834156036,1.0,1.0,-3.1425461769104004,0.7977689504623413,2.3447773456573486,0.0870196670293808,0.9829161763191224,0.9829161763191224,0.0,123.56580352783205,104.0,65311.55078125,0.0,2431.190185546875,1.0,279.1046142578125,283.2103271484375,300.4019775390625,304.5674133300781,293.1499938964844,293.1499938964844,279.1499938964844,34457.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028854727745056,1.0,0.0,0.0,3.795455932617188,3.795480966567993,9.612164149075395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.9091796875,0.0,1689.0950927734375,1895.4371337890625,0.0,2497.8359375,0.9384960532188416,1.0,0.0,3.0,1.0,0.0
