time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011760,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9584010243415833,0.4175529778003692,0.3759377300739288,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9990000128746032,0.4930779039859772,0.4575004577636719,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9659536480903624,0.4273329973220825,0.2991427481174469,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.951383650302887,0.4091360569000244,0.3878709673881531,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7959710955619812,0.2412599325180053,1.0919246673583984,285.00469970703125,284.95001220703125,301.7850646972656,297.431884765625,298.3941345214844,297.2367553710937,284.9995422363281,1.0,0.5669745802879333,0.3508226871490478,0.3508226871490478,1.0,1.0,-3.129081964492798,0.7923072576522827,2.3367745876312256,0.0832636654376983,0.9943748116493224,0.9943748116493224,0.0,119.64688873291016,124.0,65229.52734375,0.0,2390.63623046875,1.0,279.14373779296875,283.1910705566406,300.4135437011719,304.62652587890625,293.1499938964844,293.1499938964844,278.8500061035156,33687.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014500141143799,1.0,0.0,0.0,3.856450319290161,3.856475830078125,9.923588777382977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.35546875,0.0,1756.929443359375,1895.4371337890625,0.0,2484.68994140625,0.9499765038490297,1.0,0.0,3.0,1.0,0.0
18011820,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9588668346405028,0.4176351130008697,0.376286894083023,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.4973653852939605,0.457293689250946,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.966712474822998,0.4279135167598724,0.2997104823589325,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9525259733200072,0.4101206660270691,0.3889717757701874,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7962519526481628,0.2412979751825332,1.0925540924072266,284.8966064453125,284.95001220703125,301.824951171875,297.4310607910156,298.4074401855469,297.2445373535156,284.89910888671875,1.0,0.5693622827529907,0.3499380350112915,0.3499380350112915,1.0,1.0,-3.139744997024536,0.7931046485900879,2.346640348434448,0.0823705345392227,0.8921570181846619,0.8921570181846619,0.0,120.069580078125,144.0,65980.5625,0.0,2407.169677734375,1.0,278.8568115234375,283.06866455078125,300.4447326660156,304.764892578125,293.1499938964844,293.1499938964844,279.1499938964844,38698.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077171444892883,1.0,0.0,0.0,3.741816282272339,3.741841554641724,9.34239437810902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.5224609375,0.0,1658.4359130859375,1895.4371337890625,0.0,2542.1865234375,0.9280876517295836,1.0,0.0,3.0,1.0,0.0
18011880,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9588668346405028,0.4176351130008697,0.376286894083023,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.4973653852939605,0.457293689250946,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.966712474822998,0.4279135167598724,0.2997104823589325,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9525259733200072,0.4101206660270691,0.3889717757701874,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7962519526481628,0.2412979751825332,1.0925540924072266,284.8966064453125,284.95001220703125,301.824951171875,297.4310607910156,298.4074401855469,297.2445373535156,284.89910888671875,1.0,0.5693622827529907,0.3499380350112915,0.3499380350112915,1.0,1.0,-3.139744997024536,0.7931046485900879,2.346640348434448,0.0823705345392227,0.8921570181846619,0.8921570181846619,0.0,120.069580078125,144.0,65980.5625,0.0,2407.169677734375,1.0,278.8568115234375,283.06866455078125,300.4447326660156,304.764892578125,293.1499938964844,293.1499938964844,279.1499938964844,38698.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077171444892883,1.0,0.0,0.0,3.741816282272339,3.741841554641724,9.34239437810902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.5224609375,0.0,1658.4359130859375,1895.4371337890625,0.0,2542.1865234375,0.9280876517295836,1.0,0.0,3.0,1.0,0.0
18011940,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9409049153327942,0.4189592003822326,0.3773811459541321,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9951514601707458,0.4997773170471191,0.4731762409210205,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9495880603790284,0.4294993579387665,0.3007824420928955,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9347530007362366,0.4119235873222351,0.3906797468662262,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7822312712669373,0.2417829036712646,1.0952686071395874,285.0384826660156,284.95001220703125,301.8643798828125,297.4296875,298.4188842773437,297.2481384277344,285.0377197265625,1.0,0.5777085423469543,0.3490533828735351,0.3490533828735351,1.0,1.0,-3.166806697845459,0.799082338809967,2.3677244186401367,0.0821956768631935,1.0,1.0,0.0,127.5958023071289,164.0,65648.96875,0.0,2499.49755859375,1.0,279.14385986328125,283.21453857421875,300.4147033691406,304.6361389160156,293.1499938964844,293.1499938964844,278.8500061035156,33473.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012533783912659,1.0,0.0,0.0,3.855576992034912,3.855602741241455,9.91909473668784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.4453125,0.0,1754.1671142578125,1895.4371337890625,0.0,2482.889892578125,0.9494838714599608,1.0,0.0,3.0,1.0,0.0
18012000,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9409049153327942,0.4189592003822326,0.3773811459541321,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9951514601707458,0.4997773170471191,0.4731762409210205,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9495880603790284,0.4294993579387665,0.3007824420928955,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9347530007362366,0.4119235873222351,0.3906797468662262,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7822312712669373,0.2417829036712646,1.0952686071395874,285.0384826660156,284.95001220703125,301.8643798828125,297.4296875,298.4188842773437,297.2481384277344,285.0377197265625,1.0,0.5777085423469543,0.3490533828735351,0.3490533828735351,1.0,1.0,-3.166806697845459,0.799082338809967,2.3677244186401367,0.0821956768631935,1.0,1.0,0.0,127.5958023071289,164.0,65648.96875,0.0,2499.49755859375,1.0,279.14385986328125,283.21453857421875,300.4147033691406,304.6361389160156,293.1499938964844,293.1499938964844,278.8500061035156,33473.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012533783912659,1.0,0.0,0.0,3.855576992034912,3.855602741241455,9.91909473668784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.4453125,0.0,1754.1671142578125,1895.4371337890625,0.0,2482.889892578125,0.9494838714599608,1.0,0.0,3.0,1.0,0.0
18012060,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9038478136062622,0.4188486039638519,0.3782601058483124,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9651914238929749,0.5010167360305786,0.4750321805477142,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.912268042564392,0.4299780428409576,0.3018124103546142,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8991920351982117,0.4128029346466064,0.3923936784267425,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7552073001861572,0.2416258007287979,1.0983725786209106,284.9013977050781,284.95001220703125,301.9033203125,297.4277648925781,298.4186706542969,297.2392272949219,284.9030456542969,1.0,0.5881291031837463,0.3480339348316192,0.3480339348316192,1.0,1.0,-3.177095413208008,0.7993825078010559,2.3777127265930176,0.0799725130200386,0.9106898307800292,0.9106898307800292,0.0,143.03277587890625,184.0,66672.8984375,0.0,2603.2197265625,1.0,278.8566589355469,283.05712890625,300.4508361816406,304.8172607421875,293.1499938964844,293.1499938964844,278.54998779296875,37867.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095653653144836,1.0,0.0,0.0,3.792099952697754,3.792125701904297,9.595173651177902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.5859375,0.0,1711.6005859375,1895.4371337890625,0.0,2559.191162109375,0.938421666622162,1.0,0.0,3.0,1.0,0.0
18012120,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9038478136062622,0.4188486039638519,0.3782601058483124,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9651914238929749,0.5010167360305786,0.4750321805477142,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.912268042564392,0.4299780428409576,0.3018124103546142,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8991920351982117,0.4128029346466064,0.3923936784267425,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7552073001861572,0.2416258007287979,1.0983725786209106,284.9013977050781,284.95001220703125,301.9033203125,297.4277648925781,298.4186706542969,297.2392272949219,284.9030456542969,1.0,0.5881291031837463,0.3480339348316192,0.3480339348316192,1.0,1.0,-3.177095413208008,0.7993825078010559,2.3777127265930176,0.0799725130200386,0.9106898307800292,0.9106898307800292,0.0,143.03277587890625,184.0,66672.8984375,0.0,2603.2197265625,1.0,278.8566589355469,283.05712890625,300.4508361816406,304.8172607421875,293.1499938964844,293.1499938964844,278.54998779296875,37867.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095653653144836,1.0,0.0,0.0,3.792099952697754,3.792125701904297,9.595173651177902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.5859375,0.0,1711.6005859375,1895.4371337890625,0.0,2559.191162109375,0.938421666622162,1.0,0.0,3.0,1.0,0.0
18012180,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.872644305229187,0.4184591472148895,0.3785015642642975,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9305845499038696,0.5026498436927795,0.4771042466163635,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8806450366973877,0.4301730096340179,0.3024260997772217,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8689877390861511,0.4134122431278229,0.3936321437358856,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.731288731098175,0.241177961230278,1.099719524383545,284.8913269042969,284.95001220703125,301.9418029785156,297.4253234863281,298.41912841796875,297.2318115234375,284.8928527832031,1.0,0.5993731617927551,0.3470144867897033,0.3470144867897033,1.0,1.0,-3.18372130393982,0.7985082268714905,2.3852131366729736,0.0773492977023124,0.8437277674674988,0.8437277674674988,0.0,161.06752014160156,204.0,66771.1953125,0.0,2714.328857421875,1.0,278.5577697753906,283.02325439453125,300.4325256347656,304.8191833496094,293.1499938964844,293.1499938964844,278.8500061035156,40453.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132998943328857,1.0,0.0,0.0,3.5724010467529297,3.57242488861084,8.51556933412212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.1123046875,0.0,1481.154296875,1895.4371337890625,0.0,2593.614501953125,0.8920632004737854,1.0,0.0,3.0,1.0,0.0
18012240,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.872644305229187,0.4184591472148895,0.3785015642642975,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9305845499038696,0.5026498436927795,0.4771042466163635,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8806450366973877,0.4301730096340179,0.3024260997772217,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8689877390861511,0.4134122431278229,0.3936321437358856,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.731288731098175,0.241177961230278,1.099719524383545,284.8913269042969,284.95001220703125,301.9418029785156,297.4253234863281,298.41912841796875,297.2318115234375,284.8928527832031,1.0,0.5993731617927551,0.3470144867897033,0.3470144867897033,1.0,1.0,-3.18372130393982,0.7985082268714905,2.3852131366729736,0.0773492977023124,0.8437277674674988,0.8437277674674988,0.0,161.06752014160156,204.0,66771.1953125,0.0,2714.328857421875,1.0,278.5577697753906,283.02325439453125,300.4325256347656,304.8191833496094,293.1499938964844,293.1499938964844,278.8500061035156,40453.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132998943328857,1.0,0.0,0.0,3.5724010467529297,3.57242488861084,8.51556933412212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.1123046875,0.0,1481.154296875,1895.4371337890625,0.0,2593.614501953125,0.8920632004737854,1.0,0.0,3.0,1.0,0.0
18012300,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8600867986679077,0.4189249873161316,0.3789860010147095,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.915657103061676,0.5040760040283203,0.4785485863685608,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8679484128952026,0.4308085143566131,0.3029548823833465,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8568172454833984,0.4141518771648407,0.3944880664348602,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7214756011962891,0.2412019371986389,1.1009424924850464,285.0154113769531,284.95001220703125,301.9608764648437,297.42388916015625,298.4239501953125,297.23406982421875,285.0166931152344,1.0,0.6052838563919067,0.3465047478675842,0.3465047478675842,1.0,1.0,-3.189168691635132,0.7987359166145325,2.390432834625244,0.0761616230010986,0.9278206825256348,0.9278206825256348,0.0,170.1900177001953,204.0,66059.4375,0.0,2774.973388671875,1.0,278.7997436523437,283.1582946777344,300.3860778808594,304.59942626953125,293.1499938964844,293.1499938964844,278.8500061035156,34697.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069462776184082,1.0,0.0,0.0,3.61843514442444,3.6184585094451904,8.736447512092127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.30078125,0.0,1488.6702880859375,1895.4371337890625,0.0,2535.100341796875,0.8992432355880737,1.0,0.0,3.0,1.0,0.0
18012360,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8494458794593811,0.4194752275943756,0.3798258304595947,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9034121632575988,0.5056136846542358,0.4803318679332733,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8571220636367798,0.431547999382019,0.3037231862545013,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8464634418487549,0.4149807095527649,0.395610511302948,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7125604748725891,0.2413004487752914,1.1029717922210691,285.0032653808594,284.95001220703125,301.9798278808594,297.4223022460937,298.4298400878906,297.237548828125,285.0023498535156,1.0,0.6114315986633301,0.345998615026474,0.345998615026474,1.0,1.0,-3.1970341205596924,0.7997192144393921,2.3973147869110107,0.0752540826797485,0.939851939678192,0.939851939678192,0.0,179.27700805664062,207.0,66274.859375,0.0,2840.599609375,1.0,278.842529296875,283.14569091796875,300.4001159667969,304.6669616699219,293.1499938964844,293.1499938964844,278.54998779296875,33727.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053229451179504,1.0,0.0,0.0,3.682031154632568,3.68205499649048,9.046242439580964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.4755859375,0.0,1551.94482421875,1895.4371337890625,0.0,2520.190673828125,0.9107251763343812,1.0,0.0,3.0,1.0,0.0
18012420,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.836560070514679,0.4192756414413452,0.3803780972957611,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8898236751556396,0.5077280402183533,0.4830025732517242,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8442537188529968,0.4320065677165985,0.3045647144317627,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8342612981796265,0.4157975614070892,0.3970449864864349,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.700641393661499,0.2409832328557968,1.1043760776519775,284.9150390625,284.95001220703125,302.01739501953125,297.41876220703125,298.4328918457031,297.2339172363281,284.91619873046875,1.0,0.6188417673110962,0.3449862897396087,0.3449862897396087,1.0,1.0,-3.2053465843200684,0.799349308013916,2.405997037887573,0.0729744806885719,0.8611072301864624,0.8611072301864624,0.0,191.4014892578125,195.0,66920.9296875,0.0,2924.083984375,1.0,278.5575561523437,283.0364685058594,300.4339599609375,304.8198547363281,293.1499938964844,293.1499938964844,278.8500061035156,38377.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119472861289978,1.0,0.0,0.0,3.570704698562622,3.570728302001953,8.507484494657547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.5556640625,0.0,1464.1239013671875,1895.4371337890625,0.0,2581.13720703125,0.889859676361084,1.0,0.0,3.0,1.0,0.0
18012480,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.836560070514679,0.4192756414413452,0.3803780972957611,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8898236751556396,0.5077280402183533,0.4830025732517242,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8442537188529968,0.4320065677165985,0.3045647144317627,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8342612981796265,0.4157975614070892,0.3970449864864349,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.700641393661499,0.2409832328557968,1.1043760776519775,284.9150390625,284.95001220703125,302.01739501953125,297.41876220703125,298.4328918457031,297.2339172363281,284.91619873046875,1.0,0.6188417673110962,0.3449862897396087,0.3449862897396087,1.0,1.0,-3.2053465843200684,0.799349308013916,2.405997037887573,0.0729744806885719,0.8611072301864624,0.8611072301864624,0.0,191.4014892578125,195.0,66920.9296875,0.0,2924.083984375,1.0,278.5575561523437,283.0364685058594,300.4339599609375,304.8198547363281,293.1499938964844,293.1499938964844,278.8500061035156,38377.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119472861289978,1.0,0.0,0.0,3.570704698562622,3.570728302001953,8.507484494657547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.5556640625,0.0,1464.1239013671875,1895.4371337890625,0.0,2581.13720703125,0.889859676361084,1.0,0.0,3.0,1.0,0.0
18012540,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8361015319824219,0.4200653433799743,0.3808658123016357,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8905128836631775,0.5106569528579712,0.4855648279190063,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8440853953361511,0.4332675039768219,0.3052983283996582,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.834276556968689,0.4172694385051727,0.3982744812965393,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6998700499534607,0.2410656064748764,1.1042921543121338,285.0054931640625,284.95001220703125,302.054443359375,297.4146728515625,298.44189453125,297.23876953125,285.0043334960937,1.0,0.6197064518928528,0.3439739644527435,0.3439739644527435,1.0,1.0,-3.211270570755005,0.7982313632965088,2.413039207458496,0.0703197345137596,0.9504212737083436,0.9504212737083436,0.0,192.3963928222656,183.0,66410.5703125,0.0,2941.95556640625,1.0,278.8418884277344,283.1404113769531,300.4004821777344,304.6792907714844,293.1499938964844,293.1499938964844,278.54998779296875,33310.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057833313941956,1.0,0.0,0.0,3.6939401626586914,3.6939640045166016,9.104853688768344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.33203125,0.0,1562.239990234375,1895.4371337890625,0.0,2524.417724609375,0.913238286972046,1.0,0.0,3.0,1.0,0.0
18012600,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8361015319824219,0.4200653433799743,0.3808658123016357,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8905128836631775,0.5106569528579712,0.4855648279190063,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8440853953361511,0.4332675039768219,0.3052983283996582,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.834276556968689,0.4172694385051727,0.3982744812965393,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6998700499534607,0.2410656064748764,1.1042921543121338,285.0054931640625,284.95001220703125,302.054443359375,297.4146728515625,298.44189453125,297.23876953125,285.0043334960937,1.0,0.6197064518928528,0.3439739644527435,0.3439739644527435,1.0,1.0,-3.211270570755005,0.7982313632965088,2.413039207458496,0.0703197345137596,0.9504212737083436,0.9504212737083436,0.0,192.3963928222656,183.0,66410.5703125,0.0,2941.95556640625,1.0,278.8418884277344,283.1404113769531,300.4004821777344,304.6792907714844,293.1499938964844,293.1499938964844,278.54998779296875,33310.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057833313941956,1.0,0.0,0.0,3.6939401626586914,3.6939640045166016,9.104853688768344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.33203125,0.0,1562.239990234375,1895.4371337890625,0.0,2524.417724609375,0.913238286972046,1.0,0.0,3.0,1.0,0.0
18012660,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8387567400932312,0.4199164807796478,0.3809520602226257,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8943995833396912,0.5119407773017883,0.4869265556335449,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.84703129529953,0.4335521161556244,0.3056164085865021,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8372446894645691,0.4177702367305755,0.3988610506057739,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7022054195404053,0.2409200966358184,1.103766918182373,284.8745422363281,284.95001220703125,302.0764465332031,297.41192626953125,298.443359375,297.2367248535156,284.8770446777344,1.0,0.6185554265975952,0.34336918592453,0.34336918592453,1.0,1.0,-3.213476181030273,0.7971387505531311,2.416337490081787,0.0687354356050491,0.8553534150123596,0.8553534150123596,0.0,190.03472900390625,183.0,67137.375,0.0,2933.63916015625,1.0,278.5821533203125,282.9964294433594,300.44384765625,304.8848876953125,293.1499938964844,293.1499938964844,278.54998779296875,38724.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121635317802429,1.0,0.0,0.0,3.632301092147827,3.632325410842896,8.803532409729087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.1845703125,0.0,1533.85205078125,1895.4371337890625,0.0,2583.131103515625,0.9016284942626952,1.0,0.0,3.0,1.0,0.0
18012720,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8409166932106018,0.4197869896888733,0.3806975185871124,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8975278735160828,0.5127730965614319,0.4875732064247131,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8494454622268677,0.4337047040462494,0.3056277632713318,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8396798372268677,0.4180722534656524,0.3990252017974853,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7041649222373962,0.2407944947481155,1.1027262210845947,284.90704345703125,284.95001220703125,302.0910339355469,297.4100036621094,298.4438171386719,297.2349548339844,284.9082946777344,1.0,0.6172149181365967,0.3429659903049469,0.3429659903049469,1.0,1.0,-3.212907791137696,0.7957808971405029,2.4171268939971924,0.0674525052309036,0.8616194725036621,0.8616194725036621,0.0,187.8553161621093,171.0,66959.671875,0.0,2920.506591796875,1.0,278.55743408203125,283.02398681640625,300.4269104003906,304.8192138671875,293.1499938964844,293.1499938964844,278.8500061035156,38508.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126797676086426,1.0,0.0,0.0,3.5823559761047363,3.5823798179626465,8.563094979763264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.4296875,0.0,1477.62744140625,1895.4371337890625,0.0,2587.892578125,0.8924793601036072,1.0,0.0,3.0,1.0,0.0
18012780,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8508199453353882,0.4206302762031555,0.3808642625808716,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9105591773986816,0.515803873538971,0.4898466765880584,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8600003123283386,0.4350553154945373,0.3061386346817016,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8500560522079468,0.4196311235427856,0.3999527096748352,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7127664685249329,0.2410021722316742,1.1014072895050049,285.0005187988281,284.95001220703125,302.12713623046875,297.40478515625,298.452880859375,297.2406311035156,284.9994812011719,1.0,0.612910807132721,0.3419579863548279,0.3419579863548279,1.0,1.0,-3.215977907180786,0.7937771677970886,2.422200918197632,0.0645341798663139,0.9487175345420836,0.9487175345420836,0.0,179.5259552001953,159.0,66364.953125,0.0,2881.24853515625,1.0,278.8419494628906,283.1321105957031,300.3896179199219,304.6670227050781,293.1499938964844,293.1499938964844,278.54998779296875,33482.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062480092048645,1.0,0.0,0.0,3.698378801345825,3.6984028816223145,9.12674863684515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.7421875,0.0,1568.5736083984375,1895.4371337890625,0.0,2528.685302734375,0.9143534302711488,1.0,0.0,3.0,1.0,0.0
18012840,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8508199453353882,0.4206302762031555,0.3808642625808716,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9105591773986816,0.515803873538971,0.4898466765880584,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8600003123283386,0.4350553154945373,0.3061386346817016,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8500560522079468,0.4196311235427856,0.3999527096748352,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7127664685249329,0.2410021722316742,1.1014072895050049,285.0005187988281,284.95001220703125,302.12713623046875,297.40478515625,298.452880859375,297.2406311035156,284.9994812011719,1.0,0.612910807132721,0.3419579863548279,0.3419579863548279,1.0,1.0,-3.215977907180786,0.7937771677970886,2.422200918197632,0.0645341798663139,0.9487175345420836,0.9487175345420836,0.0,179.5259552001953,159.0,66364.953125,0.0,2881.24853515625,1.0,278.8419494628906,283.1321105957031,300.3896179199219,304.6670227050781,293.1499938964844,293.1499938964844,278.54998779296875,33482.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062480092048645,1.0,0.0,0.0,3.698378801345825,3.6984028816223145,9.12674863684515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.7421875,0.0,1568.5736083984375,1895.4371337890625,0.0,2528.685302734375,0.9143534302711488,1.0,0.0,3.0,1.0,0.0
18012900,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8570199608802795,0.4205905795097351,0.380917876958847,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.919058620929718,0.5169681310653687,0.4909695982933044,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8665933012962341,0.4353866577148437,0.3063930571079254,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8565247654914856,0.4201337397098541,0.400416761636734,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.71782386302948,0.2409715205430984,1.100853681564331,284.8720397949219,284.95001220703125,302.1449890136719,297.4019775390625,298.4545288085937,297.2398376464844,284.8702087402344,1.0,0.6103971600532532,0.3414539992809295,0.3414539992809295,1.0,1.0,-3.2175967693328857,0.7927929162979126,2.4248039722442627,0.063198797404766,0.8588653206825256,0.8588653206825256,0.0,174.71803283691406,159.0,67189.2109375,0.0,2858.22412109375,1.0,278.5966186523437,282.9872131347656,300.4324035644531,304.8837890625,293.1499938964844,293.1499938964844,278.54998779296875,37839.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811833381652832,1.0,0.0,0.0,3.6608262062072754,3.660850763320923,8.942346880758123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.9130859375,0.0,1559.0478515625,1895.4371337890625,0.0,2580.087158203125,0.9067673683166504,1.0,0.0,3.0,1.0,0.0
18012960,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8631727695465088,0.4204261600971222,0.3805726170539856,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9277524352073668,0.5180345177650452,0.4917636811733246,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.873199999332428,0.4356022179126739,0.3063967525959015,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8630599975585938,0.4205401241779327,0.4006033539772033,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7226870059967041,0.2408702969551086,1.099520921707153,284.9057006835937,284.95001220703125,302.1627197265625,297.3990173339844,298.4553527832031,297.2377014160156,284.90704345703125,1.0,0.6075760722160339,0.3410384953022003,0.3410384953022003,1.0,1.0,-3.216764450073242,0.7912992238998413,2.425465106964112,0.0618390515446662,0.8603492975234985,0.8603492975234985,0.0,169.9289093017578,147.0,66875.734375,0.0,2830.2158203125,1.0,278.5576477050781,283.01959228515625,300.41485595703125,304.8022155761719,293.1499938964844,293.1499938964844,278.8500061035156,38626.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128947615623474,1.0,0.0,0.0,3.581465721130371,3.581489562988281,8.558839681427344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.1552734375,0.0,1477.529541015625,1895.4371337890625,0.0,2589.8759765625,0.8923485279083252,1.0,0.0,3.0,1.0,0.0
18013020,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8801999092102051,0.421314001083374,0.3806853592395782,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9501266479492188,0.5211639404296875,0.4940272569656372,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8910534381866455,0.4370413720607757,0.3068943917751312,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8806726336479187,0.4221887290477752,0.4015128016471863,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.735442578792572,0.241196408867836,1.09824800491333,285.00048828125,284.95001220703125,302.1978454589844,297.3927001953125,298.4652709960937,297.24395751953125,284.9994812011719,1.0,0.601725161075592,0.3402075469493866,0.3402075469493866,1.0,1.0,-3.2197747230529785,0.7897899746894836,2.42998480796814,0.0593945868313312,0.947968602180481,0.947968602180481,0.0,158.83627319335938,135.0,66287.953125,0.0,2775.51220703125,1.0,278.8419189453125,283.12890625,300.3771667480469,304.6494140625,293.1499938964844,293.1499938964844,278.54998779296875,33505.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063982725143433,1.0,0.0,0.0,3.696775436401367,3.696799516677856,9.118836032939726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.07421875,0.0,1566.9281005859375,1895.4371337890625,0.0,2530.0654296875,0.9140179753303528,1.0,0.0,3.0,1.0,0.0
18013080,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8801999092102051,0.421314001083374,0.3806853592395782,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9501266479492188,0.5211639404296875,0.4940272569656372,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8910534381866455,0.4370413720607757,0.3068943917751312,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8806726336479187,0.4221887290477752,0.4015128016471863,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.735442578792572,0.241196408867836,1.09824800491333,285.00048828125,284.95001220703125,302.1978454589844,297.3927001953125,298.4652709960937,297.24395751953125,284.9994812011719,1.0,0.601725161075592,0.3402075469493866,0.3402075469493866,1.0,1.0,-3.2197747230529785,0.7897899746894836,2.42998480796814,0.0593945868313312,0.947968602180481,0.947968602180481,0.0,158.83627319335938,135.0,66287.953125,0.0,2775.51220703125,1.0,278.8419189453125,283.12890625,300.3771667480469,304.6494140625,293.1499938964844,293.1499938964844,278.54998779296875,33505.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063982725143433,1.0,0.0,0.0,3.696775436401367,3.696799516677856,9.118836032939726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.07421875,0.0,1566.9281005859375,1895.4371337890625,0.0,2530.0654296875,0.9140179753303528,1.0,0.0,3.0,1.0,0.0
18013140,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8997039794921875,0.4211244881153106,0.3803563416004181,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9728777408599854,0.5234569311141968,0.4959511756896972,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9118123650550842,0.4376452565193176,0.3071535229682922,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9009637832641602,0.4231582880020141,0.4021676778793335,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7502137422561646,0.2411575764417648,1.09652578830719,284.906494140625,284.95001220703125,302.232421875,297.3857727050781,298.468017578125,297.2412414550781,284.9077453613281,1.0,0.5955396890640259,0.3393765985965729,0.3393765985965729,1.0,1.0,-3.2207281589508057,0.787630558013916,2.4330976009368896,0.0570744015276432,0.8604117035865784,0.8604117035865784,0.0,147.7551727294922,123.0,66811.171875,0.0,2716.573486328125,1.0,278.55743408203125,283.0168762207031,300.4017944335937,304.7845153808594,293.1499938964844,293.1499938964844,278.8500061035156,38602.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131046891212463,1.0,0.0,0.0,3.5800626277923584,3.580086469650269,8.5521355686069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.158203125,0.0,1475.845703125,1895.4371337890625,0.0,2591.81298828125,0.8920659422874451,1.0,0.0,3.0,1.0,0.0
18013200,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8997039794921875,0.4211244881153106,0.3803563416004181,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9728777408599854,0.5234569311141968,0.4959511756896972,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9118123650550842,0.4376452565193176,0.3071535229682922,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9009637832641602,0.4231582880020141,0.4021676778793335,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7502137422561646,0.2411575764417648,1.09652578830719,284.906494140625,284.95001220703125,302.232421875,297.3857727050781,298.468017578125,297.2412414550781,284.9077453613281,1.0,0.5955396890640259,0.3393765985965729,0.3393765985965729,1.0,1.0,-3.2207281589508057,0.787630558013916,2.4330976009368896,0.0570744015276432,0.8604117035865784,0.8604117035865784,0.0,147.7551727294922,123.0,66811.171875,0.0,2716.573486328125,1.0,278.55743408203125,283.0168762207031,300.4017944335937,304.7845153808594,293.1499938964844,293.1499938964844,278.8500061035156,38602.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131046891212463,1.0,0.0,0.0,3.5800626277923584,3.580086469650269,8.5521355686069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.158203125,0.0,1475.845703125,1895.4371337890625,0.0,2591.81298828125,0.8920659422874451,1.0,0.0,3.0,1.0,0.0
18013260,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9272918701171876,0.4220046997070312,0.3804357647895813,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9965940713882446,0.5266314148902893,0.4982279539108276,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.941375732421875,0.4391195774078369,0.3076548278331756,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9295154213905334,0.4248476028442383,0.4030869603157043,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7702326774597168,0.2415524423122406,1.095430850982666,285.0008239746094,284.95001220703125,302.2665405273437,297.3783264160156,298.4776916503906,297.2474670410156,284.9997863769531,1.0,0.5892086029052734,0.3385787904262543,0.3385787904262543,1.0,1.0,-3.223945140838623,0.7862589955329895,2.4376862049102783,0.0549800656735897,0.9479597210884094,0.9479597210884094,0.0,135.8604736328125,111.0,66226.703125,0.0,2657.69580078125,1.0,278.8419189453125,283.1258850097656,300.363037109375,304.6313171386719,293.1499938964844,293.1499938964844,278.54998779296875,33491.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066500425338745,1.0,0.0,0.0,3.69596004486084,3.69598388671875,9.114813792621136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.701171875,0.0,1565.902099609375,1895.4371337890625,0.0,2532.37841796875,0.9138245582580566,1.0,0.0,3.0,1.0,0.0
18013320,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9272918701171876,0.4220046997070312,0.3804357647895813,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9965940713882446,0.5266314148902893,0.4982279539108276,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.941375732421875,0.4391195774078369,0.3076548278331756,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9295154213905334,0.4248476028442383,0.4030869603157043,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7702326774597168,0.2415524423122406,1.095430850982666,285.0008239746094,284.95001220703125,302.2665405273437,297.3783264160156,298.4776916503906,297.2474670410156,284.9997863769531,1.0,0.5892086029052734,0.3385787904262543,0.3385787904262543,1.0,1.0,-3.223945140838623,0.7862589955329895,2.4376862049102783,0.0549800656735897,0.9479597210884094,0.9479597210884094,0.0,135.8604736328125,111.0,66226.703125,0.0,2657.69580078125,1.0,278.8419189453125,283.1258850097656,300.363037109375,304.6313171386719,293.1499938964844,293.1499938964844,278.54998779296875,33491.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066500425338745,1.0,0.0,0.0,3.69596004486084,3.69598388671875,9.114813792621136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.701171875,0.0,1565.902099609375,1895.4371337890625,0.0,2532.37841796875,0.9138245582580566,1.0,0.0,3.0,1.0,0.0
18013380,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9117826223373412,0.4216203987598419,0.3806633651256561,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9871019721031188,0.5313748717308044,0.502058744430542,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.926202356815338,0.4396329224109649,0.308409720659256,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9147944450378418,0.4255298674106598,0.4043774604797363,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7592152953147888,0.2410385608673095,1.096623778343201,284.86285400390625,284.95001220703125,302.30010986328125,297.3702697753906,298.48516845703125,297.2587585449219,284.7860107421875,1.0,0.5782411694526672,0.337781012058258,0.337781012058258,1.0,1.0,-3.116241931915283,0.75457763671875,2.361664295196533,-0.0295202080160379,0.8258122205734253,0.8258122205734253,0.0,133.7645263671875,99.0,64485.4140625,0.0,2526.854736328125,1.0,278.5575866699219,282.9456481933594,300.383056640625,304.7326354980469,293.1499938964844,293.1499938964844,278.8500061035156,40106.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129321932792664,1.0,0.0,0.0,3.546097755432129,3.54612135887146,8.390632046939572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.0009765625,0.0,1450.46728515625,1895.4371337890625,0.0,2590.2216796875,0.8849868774414062,1.0,0.0,3.0,1.0,0.0
18013440,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9117826223373412,0.4216203987598419,0.3806633651256561,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9871019721031188,0.5313748717308044,0.502058744430542,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.926202356815338,0.4396329224109649,0.308409720659256,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9147944450378418,0.4255298674106598,0.4043774604797363,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7592152953147888,0.2410385608673095,1.096623778343201,284.86285400390625,284.95001220703125,302.30010986328125,297.3702697753906,298.48516845703125,297.2587585449219,284.7860107421875,1.0,0.5782411694526672,0.337781012058258,0.337781012058258,1.0,1.0,-3.116241931915283,0.75457763671875,2.361664295196533,-0.0295202080160379,0.8258122205734253,0.8258122205734253,0.0,133.7645263671875,99.0,64485.4140625,0.0,2526.854736328125,1.0,278.5575866699219,282.9456481933594,300.383056640625,304.7326354980469,293.1499938964844,293.1499938964844,278.8500061035156,40106.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129321932792664,1.0,0.0,0.0,3.546097755432129,3.54612135887146,8.390632046939572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.0009765625,0.0,1450.46728515625,1895.4371337890625,0.0,2590.2216796875,0.8849868774414062,1.0,0.0,3.0,1.0,0.0
18013500,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9593002796173096,0.4223132133483886,0.3802733421325683,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,0.5359117388725281,0.4615439474582672,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9728019833564758,0.4406448006629944,0.3083844184875488,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9625734090805054,0.4267261326313019,0.4043960571289062,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7940772771835327,0.2417296469211578,1.093957781791687,285.0267333984375,284.95001220703125,302.31671142578125,297.36602783203125,298.4981384277344,297.2712707519531,285.018310546875,1.0,0.575528621673584,0.3373821079730987,0.3373821079730987,1.0,1.0,-3.1803643703460693,0.7693848013877869,2.4109795093536377,0.048536729067564,0.9333357214927672,0.9333357214927672,0.0,122.73092651367188,99.0,65260.8984375,0.0,2499.688232421875,1.0,278.7977905273437,283.1483459472656,300.3243713378906,304.4819030761719,293.1499938964844,293.1499938964844,278.8500061035156,33205.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055664896965027,1.0,0.0,0.0,3.5925848484039307,3.5926077365875244,8.612066153546039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.6845703125,0.0,1449.642578125,1895.4371337890625,0.0,2522.426513671875,0.8923987150192261,1.0,0.0,3.0,1.0,0.0
18013560,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9705632328987122,0.4225516021251678,0.3804808259010315,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,0.5407765507698059,0.4460959434509277,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9832391142845154,0.4412080347537994,0.3087504506111145,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9739230275154114,0.4274502396583557,0.4050248861312866,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8035126328468323,0.2419277280569076,1.094396710395813,284.9789733886719,284.95001220703125,302.33319091796875,297.3616638183594,298.51177978515625,297.287353515625,284.9779663085937,1.0,0.5706279873847961,0.3372152745723724,0.3372152745723724,1.0,1.0,-3.1637682914733887,0.763778805732727,2.399989366531372,0.0467201992869377,0.9160921573638916,0.9160921573638916,0.0,118.29725646972656,119.0,64964.88671875,0.0,2443.643798828125,1.0,278.8417358398437,283.1199951171875,300.3372802734375,304.53424072265625,293.1499938964844,293.1499938964844,278.54998779296875,34278.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038723468780518,1.0,0.0,0.0,3.629815101623535,3.629838705062866,8.791486720838293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.9853515625,0.0,1498.0172119140625,1895.4371337890625,0.0,2506.882080078125,0.8992799520492554,1.0,0.0,3.0,1.0,0.0
