time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013620,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9713144302368164,0.4222107529640198,0.3802992403507232,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.5495463013648987,0.444815456867218,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9844249486923218,0.4416989088058471,0.3091642260551452,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9755118489265442,0.4283755421638489,0.4059739112854004,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8045072555541992,0.2420753836631775,1.0952086448669434,284.9149169921875,284.95001220703125,302.3657531738281,297.3524475097656,298.53668212890625,297.3119201660156,284.91552734375,1.0,0.5714807510375977,0.3368816375732422,0.3368816375732422,1.0,1.0,-3.164567232131958,0.7630794644355774,2.4014878273010254,0.0452524572610855,0.8441721200942993,0.8441721200942993,0.0,117.99352264404295,139.0,65399.71484375,0.0,2443.586181640625,1.0,278.5586242675781,283.0365600585937,300.3606872558594,304.6460266113281,293.1499938964844,293.1499938964844,278.8500061035156,38525.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808947741985321,1.0,0.0,0.0,3.491040229797364,3.491063117980957,8.132105904223863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.474609375,0.0,1381.4793701171875,1895.4371337890625,0.0,2553.50634765625,0.8724365234375,1.0,0.0,3.0,1.0,0.0
18013680,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9713144302368164,0.4222107529640198,0.3802992403507232,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.5495463013648987,0.444815456867218,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9844249486923218,0.4416989088058471,0.3091642260551452,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9755118489265442,0.4283755421638489,0.4059739112854004,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8045072555541992,0.2420753836631775,1.0952086448669434,284.9149169921875,284.95001220703125,302.3657531738281,297.3524475097656,298.53668212890625,297.3119201660156,284.91552734375,1.0,0.5714807510375977,0.3368816375732422,0.3368816375732422,1.0,1.0,-3.164567232131958,0.7630794644355774,2.4014878273010254,0.0452524572610855,0.8441721200942993,0.8441721200942993,0.0,117.99352264404295,139.0,65399.71484375,0.0,2443.586181640625,1.0,278.5586242675781,283.0365600585937,300.3606872558594,304.6460266113281,293.1499938964844,293.1499938964844,278.8500061035156,38525.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808947741985321,1.0,0.0,0.0,3.491040229797364,3.491063117980957,8.132105904223863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.474609375,0.0,1381.4793701171875,1895.4371337890625,0.0,2553.50634765625,0.8724365234375,1.0,0.0,3.0,1.0,0.0
18013740,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9588146805763244,0.4230237305164337,0.3809601366519928,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.555086612701416,0.4630446434020996,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.973559319972992,0.4431630373001098,0.3101480603218078,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9640918374061584,0.4300990402698517,0.407587319612503,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7942473888397217,0.2426677346229553,1.0982002019882202,285.0165100097656,284.95001220703125,302.3977966308594,297.3426818847656,298.5541076660156,297.3229064941406,285.016357421875,1.0,0.5791659951210022,0.3365479707717895,0.3365479707717895,1.0,1.0,-3.1939713954925537,0.7710856795310974,2.42288589477539,0.046483851969242,0.94346684217453,0.94346684217453,0.0,123.63007354736328,159.0,65388.04296875,0.0,2531.22119140625,1.0,278.8412780761719,283.1446533203125,300.3296203613281,304.5306091308594,293.1499938964844,293.1499938964844,278.54998779296875,32786.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029335737228394,1.0,0.0,0.0,3.632335662841797,3.632359027862549,8.803700666248915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.955078125,0.0,1489.6773681640625,1895.4371337890625,0.0,2498.276611328125,0.8991427421569824,1.0,0.0,3.0,1.0,0.0
18013800,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9588146805763244,0.4230237305164337,0.3809601366519928,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.555086612701416,0.4630446434020996,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.973559319972992,0.4431630373001098,0.3101480603218078,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9640918374061584,0.4300990402698517,0.407587319612503,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7942473888397217,0.2426677346229553,1.0982002019882202,285.0165100097656,284.95001220703125,302.3977966308594,297.3426818847656,298.5541076660156,297.3229064941406,285.016357421875,1.0,0.5791659951210022,0.3365479707717895,0.3365479707717895,1.0,1.0,-3.1939713954925537,0.7710856795310974,2.42288589477539,0.046483851969242,0.94346684217453,0.94346684217453,0.0,123.63007354736328,159.0,65388.04296875,0.0,2531.22119140625,1.0,278.8412780761719,283.1446533203125,300.3296203613281,304.5306091308594,293.1499938964844,293.1499938964844,278.54998779296875,32786.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029335737228394,1.0,0.0,0.0,3.632335662841797,3.632359027862549,8.803700666248915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.955078125,0.0,1489.6773681640625,1895.4371337890625,0.0,2498.276611328125,0.8991427421569824,1.0,0.0,3.0,1.0,0.0
18013860,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9437474012374878,0.4228129386901855,0.3812927901744842,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.5558836460113525,0.4839605093002319,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9600066542625428,0.443568617105484,0.3107863962650299,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9499847292900084,0.4307793080806732,0.4086639881134033,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.78281569480896,0.2427440881729126,1.1002709865570068,284.9033203125,284.95001220703125,302.4192810058594,297.335693359375,298.55108642578125,297.3114318847656,284.90771484375,1.0,0.5872128009796143,0.3360098600387573,0.3360098600387573,1.0,1.0,-3.224064350128174,0.7787071466445923,2.445357322692871,0.0473753772675991,0.8647421598434448,0.8647421598434448,0.0,130.18899536132812,159.0,66607.59375,0.0,2626.82275390625,1.0,278.5746459960937,283.0093994140625,300.37432861328125,304.7564697265625,293.1499938964844,293.1499938964844,278.54998779296875,37819.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110094666481018,1.0,0.0,0.0,3.586104393005371,3.586127996444702,8.58102453094034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.2333984375,0.0,1476.61572265625,1895.4371337890625,0.0,2572.49267578125,0.8916148543357849,1.0,0.0,3.0,1.0,0.0
18013920,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9349337816238404,0.4226979613304138,0.381252259016037,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9990000128746032,0.5555098652839661,0.4959103465080261,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9518651366233826,0.4437347948551178,0.3109617829322815,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.94165301322937,0.431073933839798,0.4090316295623779,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.7764617800712585,0.2427293807268142,1.100785732269287,284.93072509765625,284.95001220703125,302.4292907714844,297.3323059082031,298.54693603515625,297.3022766113281,284.9324645996094,1.0,0.5915553569793701,0.3357566297054291,0.3357566297054291,1.0,1.0,-3.239652395248413,0.7826951146125793,2.4569573402404785,0.0478726029396057,0.8763464093208313,0.8763464093208313,0.0,133.97857666015625,179.0,66839.5859375,0.0,2679.173583984375,1.0,278.55767822265625,283.0260925292969,300.3607177734375,304.7273864746094,293.1499938964844,293.1499938964844,278.8500061035156,37030.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121508955955505,1.0,0.0,0.0,3.5748400688171387,3.57486343383789,8.527201202923607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.0810546875,0.0,1458.7001953125,1895.4371337890625,0.0,2583.0146484375,0.8897786736488342,1.0,0.0,3.0,1.0,0.0
18013980,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9018855690956116,0.4233051240444183,0.3821008503437042,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9898013472557068,0.5529077649116516,0.5247682332992554,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9182762503623962,0.4450556635856628,0.3121432662010193,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9086028933525084,0.4326347112655639,0.4109006524085998,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7524953484535217,0.242953360080719,1.1041994094848633,285.03582763671875,284.95001220703125,302.4602966308594,297.3213806152344,298.53192138671875,297.2720031738281,285.0325012207031,1.0,0.6062260866165161,0.334965318441391,0.334965318441391,1.0,1.0,-3.2819509506225586,0.7931134104728699,2.488837480545044,0.0498710609972476,0.991881251335144,0.991881251335144,0.0,150.01513671875,199.0,67048.109375,0.0,2856.889404296875,1.0,278.8429260253906,283.1304931640625,300.3222961425781,304.6346130371094,293.1499938964844,293.1499938964844,278.54998779296875,32006.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091059327125549,1.0,0.0,0.0,3.7422571182250977,3.742281198501587,9.3445959237215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.734375,0.0,1607.6142578125,1895.4371337890625,0.0,2554.962158203125,0.9230619072914124,1.0,0.0,3.0,1.0,0.0
18014040,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9018855690956116,0.4233051240444183,0.3821008503437042,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9898013472557068,0.5529077649116516,0.5247682332992554,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9182762503623962,0.4450556635856628,0.3121432662010193,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9086028933525084,0.4326347112655639,0.4109006524085998,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7524953484535217,0.242953360080719,1.1041994094848633,285.03582763671875,284.95001220703125,302.4602966308594,297.3213806152344,298.53192138671875,297.2720031738281,285.0325012207031,1.0,0.6062260866165161,0.334965318441391,0.334965318441391,1.0,1.0,-3.2819509506225586,0.7931134104728699,2.488837480545044,0.0498710609972476,0.991881251335144,0.991881251335144,0.0,150.01513671875,199.0,67048.109375,0.0,2856.889404296875,1.0,278.8429260253906,283.1304931640625,300.3222961425781,304.6346130371094,293.1499938964844,293.1499938964844,278.54998779296875,32006.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091059327125549,1.0,0.0,0.0,3.7422571182250977,3.742281198501587,9.3445959237215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.734375,0.0,1607.6142578125,1895.4371337890625,0.0,2554.962158203125,0.9230619072914124,1.0,0.0,3.0,1.0,0.0
18014100,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8829541802406311,0.4229403436183929,0.3825327455997467,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.971200704574585,0.5519585013389587,0.5240532159805298,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8982069492340088,0.4451783299446106,0.312766969203949,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8896945714950562,0.4329512119293213,0.4118795990943908,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7380468845367432,0.2427419275045395,1.1060484647750854,284.8831787109375,284.95001220703125,302.4755859375,297.315673828125,298.52301025390625,297.2572021484375,284.8790588378906,1.0,0.6129882335662842,0.3345696628093719,0.3345696628093719,1.0,1.0,-3.287009954452514,0.7934686541557312,2.4935412406921387,0.0488188117742538,0.8936670422554016,0.8936670422554016,0.0,160.9493865966797,199.0,68117.1484375,0.0,2927.814453125,1.0,278.5953674316406,282.9612731933594,300.3620910644531,304.8689880371094,293.1499938964844,293.1499938964844,278.54998779296875,36040.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163246512413025,1.0,0.0,0.0,3.7364680767059326,3.736492872238159,9.31570696138806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.4736328125,0.0,1631.822998046875,1895.4371337890625,0.0,2621.553955078125,0.9226701855659484,1.0,0.0,3.0,1.0,0.0
18014160,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8656870126724243,0.4223114550113678,0.3824286460876465,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9517698287963868,0.5516291260719299,0.5238444209098816,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8807349801063538,0.4450559020042419,0.3130425214767456,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8726534247398376,0.4330541491508484,0.4124612510204315,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7250213027000427,0.2423689216375351,1.1066789627075195,284.8971862792969,284.95001220703125,302.49072265625,297.309814453125,298.51416015625,297.2452392578125,284.8988037109375,1.0,0.6193613409996033,0.3337691724300384,0.3337691724300384,1.0,1.0,-3.288424491882324,0.7915675640106201,2.496856927871704,0.0466336607933044,0.8813458681106567,0.8813458681106567,0.0,172.21026611328125,219.0,67826.5546875,0.0,2994.044921875,1.0,278.5570373535156,282.97735595703125,300.33905029296875,304.7904663085937,293.1499938964844,293.1499938964844,278.8500061035156,38014.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818613588809967,1.0,0.0,0.0,3.6658878326416016,3.665912389755249,8.96709195785661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.1748046875,0.0,1566.0543212890625,1895.4371337890625,0.0,2642.72998046875,0.910376250743866,1.0,0.0,3.0,1.0,0.0
18014220,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8406265377998352,0.4223875999450683,0.3829588592052459,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.91999614238739,0.5532413721084595,0.5255751013755798,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8549879789352417,0.4458979666233063,0.3140246868133545,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8477193117141724,0.4341482818126678,0.4140768349170685,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7037985324859619,0.2421423643827438,1.1088533401489258,285.0016784667969,284.95001220703125,302.5206298828125,297.2976989746094,298.5104675292969,297.23992919921875,285.0002136230469,1.0,0.6318913102149963,0.3321681916713714,0.3321681916713714,1.0,1.0,-3.2968711853027344,0.7892990708351135,2.5075719356536865,0.0423403866589069,0.973522424697876,0.973522424697876,0.0,193.1411590576172,222.0,67169.234375,0.0,3130.068359375,1.0,278.8433532714844,283.0957946777344,300.2867126464844,304.6181030273437,293.1499938964844,293.1499938964844,278.54998779296875,33426.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130101561546326,1.0,0.0,0.0,3.776980876922608,3.777005672454834,9.518814181319611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.5859375,0.0,1659.1593017578125,1895.4371337890625,0.0,2590.94091796875,0.9318079948425292,1.0,0.0,3.0,1.0,0.0
18014280,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8406265377998352,0.4223875999450683,0.3829588592052459,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.91999614238739,0.5532413721084595,0.5255751013755798,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8549879789352417,0.4458979666233063,0.3140246868133545,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8477193117141724,0.4341482818126678,0.4140768349170685,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7037985324859619,0.2421423643827438,1.1088533401489258,285.0016784667969,284.95001220703125,302.5206298828125,297.2976989746094,298.5104675292969,297.23992919921875,285.0002136230469,1.0,0.6318913102149963,0.3321681916713714,0.3321681916713714,1.0,1.0,-3.2968711853027344,0.7892990708351135,2.5075719356536865,0.0423403866589069,0.973522424697876,0.973522424697876,0.0,193.1411590576172,222.0,67169.234375,0.0,3130.068359375,1.0,278.8433532714844,283.0957946777344,300.2867126464844,304.6181030273437,293.1499938964844,293.1499938964844,278.54998779296875,33426.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130101561546326,1.0,0.0,0.0,3.776980876922608,3.777005672454834,9.518814181319611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.5859375,0.0,1659.1593017578125,1895.4371337890625,0.0,2590.94091796875,0.9318079948425292,1.0,0.0,3.0,1.0,0.0
18014340,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8272944092750549,0.4214098751544952,0.3828524947166443,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9039390683174132,0.5545278191566467,0.5274567604064941,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.841610312461853,0.4458865523338318,0.3145813047885895,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8348743915557861,0.4345245361328125,0.4151566326618194,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6912661194801331,0.2415371388196945,1.1091910600662231,284.8965759277344,284.95001220703125,302.54998779296875,297.28497314453125,298.5025634765625,297.2299499511719,284.89825439453125,1.0,0.6392322182655334,0.3305672407150268,0.3305672407150268,1.0,1.0,-3.3013925552368164,0.7858220338821411,2.5155704021453857,0.0379614047706127,0.8752936124801636,0.8752936124801636,0.0,206.47120666503903,210.0,67734.1484375,0.0,3215.1435546875,1.0,278.55682373046875,282.97265625,300.30340576171875,304.7476501464844,293.1499938964844,293.1499938964844,278.8500061035156,38703.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201633095741272,1.0,0.0,0.0,3.664551496505737,3.664576292037964,8.960556101555994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.6982421875,0.0,1569.7283935546875,1895.4371337890625,0.0,2657.08251953125,0.9107866883277892,1.0,0.0,3.0,1.0,0.0
18014400,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8272944092750549,0.4214098751544952,0.3828524947166443,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9039390683174132,0.5545278191566467,0.5274567604064941,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.841610312461853,0.4458865523338318,0.3145813047885895,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8348743915557861,0.4345245361328125,0.4151566326618194,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6912661194801331,0.2415371388196945,1.1091910600662231,284.8965759277344,284.95001220703125,302.54998779296875,297.28497314453125,298.5025634765625,297.2299499511719,284.89825439453125,1.0,0.6392322182655334,0.3305672407150268,0.3305672407150268,1.0,1.0,-3.3013925552368164,0.7858220338821411,2.5155704021453857,0.0379614047706127,0.8752936124801636,0.8752936124801636,0.0,206.47120666503903,210.0,67734.1484375,0.0,3215.1435546875,1.0,278.55682373046875,282.97265625,300.30340576171875,304.7476501464844,293.1499938964844,293.1499938964844,278.8500061035156,38703.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201633095741272,1.0,0.0,0.0,3.664551496505737,3.664576292037964,8.960556101555994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.6982421875,0.0,1569.7283935546875,1895.4371337890625,0.0,2657.08251953125,0.9107866883277892,1.0,0.0,3.0,1.0,0.0
18014460,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8227352499961853,0.4196339845657348,0.3814669549465179,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8998984694480896,0.5548718571662903,0.5280553102493286,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8374005556106567,0.4447738230228424,0.3140190839767456,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8308544754981995,0.4335455000400543,0.4145962595939636,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6859023571014404,0.2391169816255569,1.1006669998168943,284.9876708984375,284.95001220703125,302.57879638671875,297.27362060546875,298.4901123046875,297.2111511230469,284.9857177734375,1.0,0.6389307975769043,0.3298436105251312,0.3298436105251312,1.0,1.0,-3.2888622283935547,0.7798051238059998,2.5090572834014893,0.0348340645432472,0.9546964168548584,0.9546964168548584,0.0,209.82534790039065,198.0,66690.796875,0.0,3206.202880859375,1.0,278.8432922363281,283.0845947265625,300.25537109375,304.5634155273437,293.1499938964844,293.1499938964844,278.54998779296875,34033.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813261866569519,1.0,0.0,0.0,3.759952306747437,3.759977102279663,9.433176728634862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.1533203125,0.0,1643.8167724609375,1895.4371337890625,0.0,2593.263671875,0.9282797574996948,1.0,0.0,3.0,1.0,0.0
18014520,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8227352499961853,0.4196339845657348,0.3814669549465179,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8998984694480896,0.5548718571662903,0.5280553102493286,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8374005556106567,0.4447738230228424,0.3140190839767456,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8308544754981995,0.4335455000400543,0.4145962595939636,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6859023571014404,0.2391169816255569,1.1006669998168943,284.9876708984375,284.95001220703125,302.57879638671875,297.27362060546875,298.4901123046875,297.2111511230469,284.9857177734375,1.0,0.6389307975769043,0.3298436105251312,0.3298436105251312,1.0,1.0,-3.2888622283935547,0.7798051238059998,2.5090572834014893,0.0348340645432472,0.9546964168548584,0.9546964168548584,0.0,209.82534790039065,198.0,66690.796875,0.0,3206.202880859375,1.0,278.8432922363281,283.0845947265625,300.25537109375,304.5634155273437,293.1499938964844,293.1499938964844,278.54998779296875,34033.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813261866569519,1.0,0.0,0.0,3.759952306747437,3.759977102279663,9.433176728634862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.1533203125,0.0,1643.8167724609375,1895.4371337890625,0.0,2593.263671875,0.9282797574996948,1.0,0.0,3.0,1.0,0.0
18014580,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8247140049934387,0.4179702699184418,0.3799107372760772,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9037815928459167,0.5553752779960632,0.528428316116333,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8399413824081421,0.4439137578010559,0.3133408427238464,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8334315419197083,0.4328718781471252,0.4138284623622894,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.686723530292511,0.2372765839099884,1.0914101600646973,284.89337158203125,284.95001220703125,302.6069641113281,297.2654724121094,298.4806213378906,297.1965026855469,284.894775390625,1.0,0.6348634362220764,0.3291199803352356,0.3291199803352356,1.0,1.0,-3.2745697498321533,0.7733680605888367,2.501201868057251,0.031460877507925,0.8568785190582275,0.8568785190582275,0.0,205.94937133789065,186.0,66753.6640625,0.0,3153.015869140625,1.0,278.55712890625,282.9794311523437,300.2737121582031,304.65875244140625,293.1499938964844,293.1499938964844,278.8500061035156,39500.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183940649032593,1.0,0.0,0.0,3.606313943862915,3.606338262557984,8.678014751239971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.6953125,0.0,1510.9810791015625,1895.4371337890625,0.0,2640.69775390625,0.8985643982887268,1.0,0.0,3.0,1.0,0.0
18014640,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8247140049934387,0.4179702699184418,0.3799107372760772,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9037815928459167,0.5553752779960632,0.528428316116333,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8399413824081421,0.4439137578010559,0.3133408427238464,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8334315419197083,0.4328718781471252,0.4138284623622894,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.686723530292511,0.2372765839099884,1.0914101600646973,284.89337158203125,284.95001220703125,302.6069641113281,297.2654724121094,298.4806213378906,297.1965026855469,284.894775390625,1.0,0.6348634362220764,0.3291199803352356,0.3291199803352356,1.0,1.0,-3.2745697498321533,0.7733680605888367,2.501201868057251,0.031460877507925,0.8568785190582275,0.8568785190582275,0.0,205.94937133789065,186.0,66753.6640625,0.0,3153.015869140625,1.0,278.55712890625,282.9794311523437,300.2737121582031,304.65875244140625,293.1499938964844,293.1499938964844,278.8500061035156,39500.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183940649032593,1.0,0.0,0.0,3.606313943862915,3.606338262557984,8.678014751239971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.6953125,0.0,1510.9810791015625,1895.4371337890625,0.0,2640.69775390625,0.8985643982887268,1.0,0.0,3.0,1.0,0.0
18014700,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8277650475502014,0.4178474247455597,0.3793485462665558,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.908345639705658,0.5562637448310852,0.5288224220275879,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8433361649513245,0.4441001117229461,0.3131513297557831,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.836792528629303,0.4330763816833496,0.413628876209259,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6891507506370544,0.2367734611034393,1.0876339673995972,285.00714111328125,284.95001220703125,302.6208190917969,297.26251220703125,298.481201171875,297.1959533691406,285.0079650878906,1.0,0.6321026086807251,0.328758180141449,0.328758180141449,1.0,1.0,-3.269350290298462,0.7707340121269226,2.4986162185668945,0.0298111233860254,0.9332471489906312,0.9332471489906312,0.0,202.12225341796875,186.0,65827.578125,0.0,3120.251220703125,1.0,278.8005065917969,283.1087341308594,300.2251281738281,304.43017578125,293.1499938964844,293.1499938964844,278.8500061035156,34660.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120866417884827,1.0,0.0,0.0,3.647650241851807,3.6476738452911377,8.878092216946243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.130859375,0.0,1520.537109375,1895.4371337890625,0.0,2582.422119140625,0.9054777026176452,1.0,0.0,3.0,1.0,0.0
18014760,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8323631882667542,0.4179209470748901,0.3792064785957336,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.915045976638794,0.5573419332504272,0.5296086668968201,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8483320474624634,0.4444905817508697,0.3132505714893341,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.841683566570282,0.4334713220596313,0.4137649536132812,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6930444240570068,0.236465185880661,1.085044503211975,284.99090576171875,284.95001220703125,302.6345520019531,297.26031494140625,298.4844665527344,297.1977233886719,284.9895324707031,1.0,0.6291963458061218,0.328553557395935,0.328553557395935,1.0,1.0,-3.2672903537750244,0.7694821357727051,2.49780797958374,0.0288927759975194,0.939140796661377,0.939140796661377,0.0,197.28683471679688,174.0,65856.4375,0.0,3088.80859375,1.0,278.8428039550781,283.0959777832031,300.2354431152344,304.48175048828125,293.1499938964844,293.1499938964844,278.54998779296875,34021.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100452423095703,1.0,0.0,0.0,3.7020301818847656,3.702054262161255,9.14477880087361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.3095703125,0.0,1576.8162841796875,1895.4371337890625,0.0,2563.60986328125,0.9153568148612976,1.0,0.0,3.0,1.0,0.0
18014820,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8421609997749329,0.417016863822937,0.3782536089420318,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.929960548877716,0.5586421489715576,0.5306236147880554,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8592200875282288,0.4444412887096405,0.3130674362182617,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8524040579795837,0.4336056113243103,0.413651168346405,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7016686201095581,0.2356111705303192,1.0796232223510742,284.90478515625,284.95001220703125,302.6615295410156,297.2579650878906,298.484130859375,297.1925354003906,284.9058837890625,1.0,0.6227580904960632,0.3281443119049072,0.3281443119049072,1.0,1.0,-3.2604942321777344,0.766237199306488,2.4942572116851807,0.0270558726042509,0.8533067107200623,0.8533067107200623,0.0,187.19631958007807,162.0,66156.46875,0.0,3017.949462890625,1.0,278.5575256347656,282.9945068359375,300.2666931152344,304.6060485839844,293.1499938964844,293.1499938964844,278.8500061035156,39025.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153436779975891,1.0,0.0,0.0,3.5629026889801025,3.5629265308380127,8.470347552247404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.98046875,0.0,1460.5089111328125,1895.4371337890625,0.0,2612.4873046875,0.8886252045631409,1.0,0.0,3.0,1.0,0.0
18014880,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8421609997749329,0.417016863822937,0.3782536089420318,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.929960548877716,0.5586421489715576,0.5306236147880554,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8592200875282288,0.4444412887096405,0.3130674362182617,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8524040579795837,0.4336056113243103,0.413651168346405,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7016686201095581,0.2356111705303192,1.0796232223510742,284.90478515625,284.95001220703125,302.6615295410156,297.2579650878906,298.484130859375,297.1925354003906,284.9058837890625,1.0,0.6227580904960632,0.3281443119049072,0.3281443119049072,1.0,1.0,-3.2604942321777344,0.766237199306488,2.4942572116851807,0.0270558726042509,0.8533067107200623,0.8533067107200623,0.0,187.19631958007807,162.0,66156.46875,0.0,3017.949462890625,1.0,278.5575256347656,282.9945068359375,300.2666931152344,304.6060485839844,293.1499938964844,293.1499938964844,278.8500061035156,39025.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153436779975891,1.0,0.0,0.0,3.5629026889801025,3.5629265308380127,8.470347552247404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.98046875,0.0,1460.5089111328125,1895.4371337890625,0.0,2612.4873046875,0.8886252045631409,1.0,0.0,3.0,1.0,0.0
18014940,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8555558919906616,0.4171949625015259,0.3777458667755127,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9490786194801332,0.5609821677207947,0.5321207046508789,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.873908519744873,0.4453160166740417,0.3131780922412872,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8668305277824402,0.4345247447490692,0.4138742983341217,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7131431102752686,0.2353417873382568,1.075568437576294,284.99627685546875,284.95001220703125,302.6878662109375,297.2582092285156,298.49176025390625,297.197509765625,284.9953308105469,1.0,0.6160051822662354,0.3277350664138794,0.3277350664138794,1.0,1.0,-3.2572007179260254,0.7640465497970581,2.4931540489196777,0.0252986904233694,0.9366975426673888,0.9366975426673888,0.0,175.70172119140625,150.0,65454.5,0.0,2947.013427734375,1.0,278.8417663574219,283.1039428710937,300.2366943359375,304.4529724121094,293.1499938964844,293.1499938964844,278.54998779296875,33739.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076353669166565,1.0,0.0,0.0,3.671308040618897,3.671331882476807,8.99362873951759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.0439453125,0.0,1539.9930419921875,1895.4371337890625,0.0,2541.434814453125,0.908456325531006,1.0,0.0,3.0,1.0,0.0
18015000,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8555558919906616,0.4171949625015259,0.3777458667755127,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9490786194801332,0.5609821677207947,0.5321207046508789,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.873908519744873,0.4453160166740417,0.3131780922412872,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8668305277824402,0.4345247447490692,0.4138742983341217,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7131431102752686,0.2353417873382568,1.075568437576294,284.99627685546875,284.95001220703125,302.6878662109375,297.2582092285156,298.49176025390625,297.197509765625,284.9953308105469,1.0,0.6160051822662354,0.3277350664138794,0.3277350664138794,1.0,1.0,-3.2572007179260254,0.7640465497970581,2.4931540489196777,0.0252986904233694,0.9366975426673888,0.9366975426673888,0.0,175.70172119140625,150.0,65454.5,0.0,2947.013427734375,1.0,278.8417663574219,283.1039428710937,300.2366943359375,304.4529724121094,293.1499938964844,293.1499938964844,278.54998779296875,33739.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076353669166565,1.0,0.0,0.0,3.671308040618897,3.671331882476807,8.99362873951759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.0439453125,0.0,1539.9930419921875,1895.4371337890625,0.0,2541.434814453125,0.908456325531006,1.0,0.0,3.0,1.0,0.0
18015060,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.866926908493042,0.4165083765983581,0.3771165311336517,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9638818502426147,0.5620987415313721,0.533096969127655,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8863363862037659,0.4453321397304535,0.3131337761878967,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8791135549545288,0.4346851110458374,0.413909763097763,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7221003770828247,0.234919860959053,1.0726269483566284,284.88983154296875,284.95001220703125,302.70751953125,297.260009765625,298.4914855957031,297.1944274902344,284.89422607421875,1.0,0.6107591986656189,0.3272965252399444,0.3272965252399444,1.0,1.0,-3.254077911376953,0.7618266344070435,2.49225115776062,0.02371178381145,0.8481282591819763,0.8481282591819763,0.0,167.0322723388672,150.0,65910.2890625,0.0,2892.253662109375,1.0,278.5682067871094,282.9861755371094,300.2815246582031,304.6248474121094,293.1499938964844,293.1499938964844,278.54998779296875,39655.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136745691299438,1.0,0.0,0.0,3.5613815784454346,3.5614054203033447,8.46311650093412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.7197265625,0.0,1463.4771728515625,1895.4371337890625,0.0,2597.07275390625,0.8881529569625854,1.0,0.0,3.0,1.0,0.0
18015120,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.870570719242096,0.4163258373737335,0.3767942786216736,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9683316946029664,0.5624837875366211,0.533297598361969,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8903156518936157,0.4453594386577606,0.3130397200584411,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8830689191818237,0.4347512125968933,0.4138283431529999,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.724868893623352,0.234793409705162,1.0714696645736694,284.9073791503906,284.95001220703125,302.713623046875,297.2608337402344,298.49151611328125,297.1936950683594,284.9083557128906,1.0,0.6090385913848877,0.3271580338478088,0.3271580338478088,1.0,1.0,-3.252327919006348,0.760895848274231,2.491431951522827,0.0231068525463342,0.8518295884132385,0.8518295884132385,0.0,164.36146545410156,138.0,65854.625,0.0,2873.756591796875,1.0,278.55767822265625,282.9986267089844,300.2720947265625,304.58990478515625,293.1499938964844,293.1499938964844,278.8500061035156,38780.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134362101554871,1.0,0.0,0.0,3.5437443256378174,3.5437676906585693,8.379498694921494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.974609375,0.0,1438.334716796875,1895.4371337890625,0.0,2594.872314453125,0.8841768503189087,1.0,0.0,3.0,1.0,0.0
18015180,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8901199698448181,0.4165064394474029,0.3762659430503845,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.988802134990692,0.5649148225784302,0.5348795652389526,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9114780426025392,0.4462839961051941,0.3131669759750366,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.903689444065094,0.4356986284255981,0.4140609800815582,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7392714619636536,0.2346995621919632,1.0682086944580078,284.9962158203125,284.95001220703125,302.7388000488281,297.2656555175781,298.4984130859375,297.1990966796875,284.9952392578125,1.0,0.6020092964172363,0.3265810012817383,0.3265810012817383,1.0,1.0,-3.2500979900360107,0.7585265040397644,2.4915716648101807,0.0208948776125907,0.934057593345642,0.934057593345642,0.0,152.303955078125,126.0,65208.5,0.0,2802.226806640625,1.0,278.84161376953125,283.105224609375,300.2453308105469,304.4444580078125,293.1499938964844,293.1499938964844,278.54998779296875,33632.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059576153755188,1.0,0.0,0.0,3.656344413757324,3.6563680171966553,8.920465006667655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.34765625,0.0,1522.4945068359375,1895.4371337890625,0.0,2526.01806640625,0.9050031304359436,1.0,0.0,3.0,1.0,0.0
18015240,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8901199698448181,0.4165064394474029,0.3762659430503845,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.988802134990692,0.5649148225784302,0.5348795652389526,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9114780426025392,0.4462839961051941,0.3131669759750366,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.903689444065094,0.4356986284255981,0.4140609800815582,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7392714619636536,0.2346995621919632,1.0682086944580078,284.9962158203125,284.95001220703125,302.7388000488281,297.2656555175781,298.4984130859375,297.1990966796875,284.9952392578125,1.0,0.6020092964172363,0.3265810012817383,0.3265810012817383,1.0,1.0,-3.2500979900360107,0.7585265040397644,2.4915716648101807,0.0208948776125907,0.934057593345642,0.934057593345642,0.0,152.303955078125,126.0,65208.5,0.0,2802.226806640625,1.0,278.84161376953125,283.105224609375,300.2453308105469,304.4444580078125,293.1499938964844,293.1499938964844,278.54998779296875,33632.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059576153755188,1.0,0.0,0.0,3.656344413757324,3.6563680171966553,8.920465006667655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.34765625,0.0,1522.4945068359375,1895.4371337890625,0.0,2526.01806640625,0.9050031304359436,1.0,0.0,3.0,1.0,0.0
18015300,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.901140034198761,0.4161397218704223,0.3759794235229492,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9983932971954346,0.5657293200492859,0.5356147885322571,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9244285821914672,0.4463872909545898,0.313234269618988,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9160183072090148,0.4358715116977691,0.4141806364059448,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7475123405456543,0.2345173060894012,1.0667675733566284,284.8720703125,284.95001220703125,302.7511291503906,297.2688293457031,298.4988098144531,297.19793701171875,284.8708801269531,1.0,0.5985126495361328,0.326292484998703,0.326292484998703,1.0,1.0,-3.249117851257324,0.7573778033256531,2.491740226745605,0.0199007149785757,0.84618079662323,0.84618079662323,0.0,146.35409545898438,126.0,65959.9453125,0.0,2767.22021484375,1.0,278.59765625,282.96636962890625,300.2951354980469,304.6629638671875,293.1499938964844,293.1499938964844,278.54998779296875,38212.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111854791641235,1.0,0.0,0.0,3.610932588577272,3.61095666885376,8.700256444171828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.0478515625,0.0,1506.5164794921875,1895.4371337890625,0.0,2574.11474609375,0.8958388566970825,1.0,0.0,3.0,1.0,0.0
18015360,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9089058041572572,0.4156336784362793,0.3753754794597626,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.566829264163971,0.5254954695701599,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.93364155292511,0.4463527798652649,0.3131003379821777,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9251521229743958,0.4359190464019775,0.4140809178352356,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7533179521560669,0.2342389822006225,1.0648757219314575,284.9014892578125,284.95001220703125,302.7633361816406,297.2724609375,298.4981689453125,297.1968078613281,284.9020080566406,1.0,0.5944168567657471,0.3260272145271301,0.3260272145271301,1.0,1.0,-3.237855195999145,0.7532652616500854,2.4845900535583496,0.0177942998707294,0.8448765277862549,0.8448765277862549,0.0,141.92172241210938,114.0,65491.40234375,0.0,2716.08056640625,1.0,278.5579528808594,282.9964599609375,300.2839660644531,304.5830993652344,293.1499938964844,293.1499938964844,278.8500061035156,38988.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118181228637695,1.0,0.0,0.0,3.5258007049560547,3.525824069976806,8.294856002066808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.279296875,0.0,1420.9317626953125,1895.4371337890625,0.0,2579.946533203125,0.8801827430725098,1.0,0.0,3.0,1.0,0.0
18015420,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9252908825874328,0.4156324565410614,0.3749138116836548,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9990000128746032,0.573056697845459,0.5008368492126465,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9510418176651,0.4471431374549866,0.3133094310760498,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.942782700061798,0.4367065727710724,0.4144004285335541,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7647261619567871,0.2341009378433227,1.062490940093994,284.97467041015625,284.95001220703125,302.7872619628906,297.281005859375,298.51336669921875,297.2179260253906,284.9726257324219,1.0,0.5846527218818665,0.3254966735839844,0.3254966735839844,1.0,1.0,-3.2012832164764404,0.7408324480056763,2.4604508876800537,0.0139511115849018,0.9076173305511476,0.9076173305511476,0.0,133.63699340820312,117.0,64280.765625,0.0,2600.41455078125,1.0,278.8419189453125,283.0966186523437,300.2544250488281,304.4057312011719,293.1499938964844,293.1499938964844,278.54998779296875,34390.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031907081604004,1.0,0.0,0.0,3.61224889755249,3.612272262573242,8.706600738150883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.4638671875,0.0,1479.65576171875,1895.4371337890625,0.0,2500.63330078125,0.8952448964118958,1.0,0.0,3.0,1.0,0.0
