time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015480,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9252908825874328,0.4156324565410614,0.3749138116836548,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9990000128746032,0.573056697845459,0.5008368492126465,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9510418176651,0.4471431374549866,0.3133094310760498,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.942782700061798,0.4367065727710724,0.4144004285335541,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7647261619567871,0.2341009378433227,1.062490940093994,284.97467041015625,284.95001220703125,302.7872619628906,297.281005859375,298.51336669921875,297.2179260253906,284.9726257324219,1.0,0.5846527218818665,0.3254966735839844,0.3254966735839844,1.0,1.0,-3.2012832164764404,0.7408324480056763,2.4604508876800537,0.0139511115849018,0.9076173305511476,0.9076173305511476,0.0,133.63699340820312,117.0,64280.765625,0.0,2600.41455078125,1.0,278.8419189453125,283.0966186523437,300.2544250488281,304.4057312011719,293.1499938964844,293.1499938964844,278.54998779296875,34390.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031907081604004,1.0,0.0,0.0,3.61224889755249,3.612272262573242,8.706600738150883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.4638671875,0.0,1479.65576171875,1895.4371337890625,0.0,2500.63330078125,0.8952448964118958,1.0,0.0,3.0,1.0,0.0
18015540,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9360324144363404,0.414781779050827,0.3741718530654907,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.5806273818016052,0.4852245151996612,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9619122743606568,0.4472616612911224,0.3133839964866638,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.954067051410675,0.4369246661663055,0.4145732522010803,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7723906636238098,0.2337626963853836,1.0604655742645264,284.9056091308594,284.95001220703125,302.81060791015625,297.2911071777344,298.5315856933594,297.2414245605469,284.9057312011719,1.0,0.579170823097229,0.3249661326408386,0.3249661326408386,1.0,1.0,-3.1794588565826416,0.7328261137008667,2.4466326236724854,0.010338963009417,0.8286192417144775,0.8286192417144775,0.0,128.5838623046875,137.0,64246.48828125,0.0,2529.94970703125,1.0,278.5588684082031,283.0164794921875,300.2922058105469,304.5082092285156,293.1499938964844,293.1499938964844,278.8500061035156,39237.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068825602531433,1.0,0.0,0.0,3.44494366645813,3.4449663162231445,7.918766300463176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.939453125,0.0,1339.6356201171875,1895.4371337890625,0.0,2534.51513671875,0.86272794008255,1.0,0.0,3.0,1.0,0.0
18015600,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9360324144363404,0.414781779050827,0.3741718530654907,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.5806273818016052,0.4852245151996612,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9619122743606568,0.4472616612911224,0.3133839964866638,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.954067051410675,0.4369246661663055,0.4145732522010803,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7723906636238098,0.2337626963853836,1.0604655742645264,284.9056091308594,284.95001220703125,302.81060791015625,297.2911071777344,298.5315856933594,297.2414245605469,284.9057312011719,1.0,0.579170823097229,0.3249661326408386,0.3249661326408386,1.0,1.0,-3.1794588565826416,0.7328261137008667,2.4466326236724854,0.010338963009417,0.8286192417144775,0.8286192417144775,0.0,128.5838623046875,137.0,64246.48828125,0.0,2529.94970703125,1.0,278.5588684082031,283.0164794921875,300.2922058105469,304.5082092285156,293.1499938964844,293.1499938964844,278.8500061035156,39237.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068825602531433,1.0,0.0,0.0,3.44494366645813,3.4449663162231445,7.918766300463176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.939453125,0.0,1339.6356201171875,1895.4371337890625,0.0,2534.51513671875,0.86272794008255,1.0,0.0,3.0,1.0,0.0
18015660,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9311699867248536,0.4150390625,0.3742421567440033,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.5873097777366638,0.4918773472309112,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9580335021018982,0.4483480453491211,0.3140254616737366,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9500370621681212,0.4379379153251648,0.4154111444950104,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7689868807792664,0.2339378744363784,1.0609865188598633,285.001220703125,284.95001220703125,302.8333435058594,297.30255126953125,298.5557861328125,297.2639465332031,285.00128173828125,1.0,0.5825034379959106,0.3250941634178161,0.3250941634178161,1.0,1.0,-3.189901113510132,0.7362591624259949,2.453642129898072,0.0108561711385846,0.9152320623397828,0.9152320623397828,0.0,130.7254638671875,157.0,63915.31640625,0.0,2562.09619140625,1.0,278.8408203125,283.126220703125,300.2779541015625,304.3834228515625,293.1499938964844,293.1499938964844,278.54998779296875,33407.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984125018119812,1.0,0.0,0.0,3.5647616386413574,3.564784288406372,8.479187840748637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.869140625,0.0,1421.44482421875,1895.4371337890625,0.0,2456.91943359375,0.8844016790390015,1.0,0.0,3.0,1.0,0.0
18015720,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9311699867248536,0.4150390625,0.3742421567440033,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.5873097777366638,0.4918773472309112,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9580335021018982,0.4483480453491211,0.3140254616737366,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9500370621681212,0.4379379153251648,0.4154111444950104,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7689868807792664,0.2339378744363784,1.0609865188598633,285.001220703125,284.95001220703125,302.8333435058594,297.30255126953125,298.5557861328125,297.2639465332031,285.00128173828125,1.0,0.5825034379959106,0.3250941634178161,0.3250941634178161,1.0,1.0,-3.189901113510132,0.7362591624259949,2.453642129898072,0.0108561711385846,0.9152320623397828,0.9152320623397828,0.0,130.7254638671875,157.0,63915.31640625,0.0,2562.09619140625,1.0,278.8408203125,283.126220703125,300.2779541015625,304.3834228515625,293.1499938964844,293.1499938964844,278.54998779296875,33407.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984125018119812,1.0,0.0,0.0,3.5647616386413574,3.564784288406372,8.479187840748637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.869140625,0.0,1421.44482421875,1895.4371337890625,0.0,2456.91943359375,0.8844016790390015,1.0,0.0,3.0,1.0,0.0
18015780,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9136290550231934,0.4143145978450775,0.3740580976009369,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9990000128746032,0.5892413854598999,0.5164171457290649,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.941621959209442,0.448662519454956,0.3145748972892761,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.933270275592804,0.4382847249507904,0.4161622822284698,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7568832039833069,0.2337200194597244,1.0618032217025757,284.9310607910156,284.95001220703125,302.85546875,297.3150939941406,298.5594177246094,297.256591796875,284.9317321777344,1.0,0.5916578769683838,0.3252221643924713,0.3252221643924713,1.0,1.0,-3.221715211868286,0.7460624575614929,2.4756526947021484,0.0134628862142562,0.8544279932975769,0.8544279932975769,0.0,138.67034912109375,175.0,65115.16796875,0.0,2668.968017578125,1.0,278.5588684082031,283.02587890625,300.3329772949219,304.5833740234375,293.1499938964844,293.1499938964844,278.8500061035156,37293.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055586814880371,1.0,0.0,0.0,3.484784841537476,3.4848077297210693,8.10298956821498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.6416015625,0.0,1366.2496337890625,1895.4371337890625,0.0,2522.35498046875,0.8699912428855896,1.0,0.0,3.0,1.0,0.0
18015840,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9136290550231934,0.4143145978450775,0.3740580976009369,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9990000128746032,0.5892413854598999,0.5164171457290649,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.941621959209442,0.448662519454956,0.3145748972892761,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.933270275592804,0.4382847249507904,0.4161622822284698,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7568832039833069,0.2337200194597244,1.0618032217025757,284.9310607910156,284.95001220703125,302.85546875,297.3150939941406,298.5594177246094,297.256591796875,284.9317321777344,1.0,0.5916578769683838,0.3252221643924713,0.3252221643924713,1.0,1.0,-3.221715211868286,0.7460624575614929,2.4756526947021484,0.0134628862142562,0.8544279932975769,0.8544279932975769,0.0,138.67034912109375,175.0,65115.16796875,0.0,2668.968017578125,1.0,278.5588684082031,283.02587890625,300.3329772949219,304.5833740234375,293.1499938964844,293.1499938964844,278.8500061035156,37293.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055586814880371,1.0,0.0,0.0,3.484784841537476,3.4848077297210693,8.10298956821498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.6416015625,0.0,1366.2496337890625,1895.4371337890625,0.0,2522.35498046875,0.8699912428855896,1.0,0.0,3.0,1.0,0.0
18015900,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.903595209121704,0.4143606424331665,0.3740419149398803,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9990000128746032,0.5889406204223633,0.5322816967964172,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9310707449913024,0.4491618573665619,0.3149009644985199,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9227086305618286,0.4387243986129761,0.4165870249271393,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7496091723442078,0.2337023019790649,1.062200903892517,285.0418395996094,284.95001220703125,302.8663024902344,297.3217163085937,298.5579528808594,297.2479858398437,285.0433349609375,1.0,0.5974891781806946,0.3252861797809601,0.3252861797809601,1.0,1.0,-3.2421460151672363,0.7523005604743958,2.4898452758789062,0.0151135670021176,0.9402183890342712,0.9402183890342712,0.0,143.98130798339844,175.0,64816.7265625,0.0,2739.803955078125,1.0,278.79815673828125,283.1447448730469,300.29931640625,304.4140625,293.1499938964844,293.1499938964844,278.8500061035156,32779.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010609149932861,1.0,0.0,0.0,3.560059070587158,3.560081720352173,8.456831892544869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.0556640625,0.0,1411.885986328125,1895.4371337890625,0.0,2481.12890625,0.8844605088233948,1.0,0.0,3.0,1.0,0.0
18015960,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8941876888275146,0.4145013093948364,0.37436044216156,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9990000128746032,0.5879043340682983,0.5492029190063477,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9204372763633728,0.4497688412666321,0.3154601454734802,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9122794270515442,0.4392440319061279,0.4172673225402832,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7424362301826477,0.2337156683206558,1.063204288482666,285.0279541015625,284.95001220703125,302.8769836425781,297.3285522460937,298.5517883300781,297.23681640625,285.0267639160156,1.0,0.6040149927139282,0.3247163593769073,0.3247163593769073,1.0,1.0,-3.2655680179595947,0.7576439380645752,2.5079240798950195,0.0152027755975723,0.9598281383514404,0.9598281383514404,0.0,149.87002563476562,193.0,65406.34375,0.0,2820.9423828125,1.0,278.8420715332031,283.12628173828125,300.3216857910156,304.51513671875,293.1499938964844,293.1499938964844,278.54998779296875,32066.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009743094444275,1.0,0.0,0.0,3.650918245315552,3.650941610336304,8.894008374227269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.3564453125,0.0,1504.7510986328125,1895.4371337890625,0.0,2480.33642578125,0.9025521874427797,1.0,0.0,3.0,1.0,0.0
18016020,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8634270429611206,0.4132917821407318,0.3743394315242767,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9752065539360046,0.584779679775238,0.5551819801330566,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8878602385520935,0.4497212767601013,0.316211074590683,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8807935118675232,0.4391714930534363,0.4182255864143371,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7192767858505249,0.2329828441143036,1.0644091367721558,284.9066162109375,284.95001220703125,302.8978881835937,297.3426513671875,298.5272521972656,297.20440673828125,284.9080810546875,1.0,0.6160398721694946,0.3235767483711242,0.3235767483711242,1.0,1.0,-3.277451276779175,0.7576979398727417,2.5197534561157227,0.0132921142503619,0.865492582321167,0.865492582321167,0.0,168.9097137451172,211.0,66323.15625,0.0,2951.244384765625,1.0,278.5575256347656,282.98553466796875,300.3700561523437,304.7159118652344,293.1499938964844,293.1499938964844,278.8500061035156,37886.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102542757987976,1.0,0.0,0.0,3.578785419464112,3.5788090229034424,8.546033996026381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.43359375,0.0,1469.2122802734375,1895.4371337890625,0.0,2565.534912109375,0.8908648490905762,1.0,0.0,3.0,1.0,0.0
18016080,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8634270429611206,0.4132917821407318,0.3743394315242767,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9752065539360046,0.584779679775238,0.5551819801330566,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8878602385520935,0.4497212767601013,0.316211074590683,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8807935118675232,0.4391714930534363,0.4182255864143371,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7192767858505249,0.2329828441143036,1.0644091367721558,284.9066162109375,284.95001220703125,302.8978881835937,297.3426513671875,298.5272521972656,297.20440673828125,284.9080810546875,1.0,0.6160398721694946,0.3235767483711242,0.3235767483711242,1.0,1.0,-3.277451276779175,0.7576979398727417,2.5197534561157227,0.0132921142503619,0.865492582321167,0.865492582321167,0.0,168.9097137451172,211.0,66323.15625,0.0,2951.244384765625,1.0,278.5575256347656,282.98553466796875,300.3700561523437,304.7159118652344,293.1499938964844,293.1499938964844,278.8500061035156,37886.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102542757987976,1.0,0.0,0.0,3.578785419464112,3.5788090229034424,8.546033996026381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.43359375,0.0,1469.2122802734375,1895.4371337890625,0.0,2565.534912109375,0.8908648490905762,1.0,0.0,3.0,1.0,0.0
18016140,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8392297625541687,0.4129715263843536,0.3745072185993194,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9461687803268432,0.5853127241134644,0.555678129196167,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8625200986862183,0.4504237771034241,0.3170729577541351,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8558290004730225,0.4396585524082184,0.4192437529563904,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6980648636817932,0.2324801236391067,1.0652196407318115,284.997802734375,284.95001220703125,302.9181823730469,297.35723876953125,298.5206298828125,297.19696044921875,284.9962158203125,1.0,0.6270166039466858,0.3224371373653412,0.3224371373653412,1.0,1.0,-3.280318021774292,0.7551149129867554,2.525203227996826,0.0100491242483258,0.9499201774597168,0.9499201774597168,0.0,188.22105407714844,229.0,65738.234375,0.0,3066.552734375,1.0,278.8427124023437,283.0930480957031,300.34307861328125,304.57586669921875,293.1499938964844,293.1499938964844,278.54998779296875,33295.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040081858634949,1.0,0.0,0.0,3.6983678340911865,3.6983916759490967,9.126694067163044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.68359375,0.0,1567.1468505859375,1895.4371337890625,0.0,2508.127685546875,0.9139477014541626,1.0,0.0,3.0,1.0,0.0
18016200,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8392297625541687,0.4129715263843536,0.3745072185993194,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9461687803268432,0.5853127241134644,0.555678129196167,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8625200986862183,0.4504237771034241,0.3170729577541351,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8558290004730225,0.4396585524082184,0.4192437529563904,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6980648636817932,0.2324801236391067,1.0652196407318115,284.997802734375,284.95001220703125,302.9181823730469,297.35723876953125,298.5206298828125,297.19696044921875,284.9962158203125,1.0,0.6270166039466858,0.3224371373653412,0.3224371373653412,1.0,1.0,-3.280318021774292,0.7551149129867554,2.525203227996826,0.0100491242483258,0.9499201774597168,0.9499201774597168,0.0,188.22105407714844,229.0,65738.234375,0.0,3066.552734375,1.0,278.8427124023437,283.0930480957031,300.34307861328125,304.57586669921875,293.1499938964844,293.1499938964844,278.54998779296875,33295.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040081858634949,1.0,0.0,0.0,3.6983678340911865,3.6983916759490967,9.126694067163044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.68359375,0.0,1567.1468505859375,1895.4371337890625,0.0,2508.127685546875,0.9139477014541626,1.0,0.0,3.0,1.0,0.0
18016260,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8229349851608276,0.4118465185165405,0.3743848204612732,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9243575930595398,0.5856958031654358,0.5568122863769531,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8456554412841797,0.4503278732299804,0.3176570236682892,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8392692804336548,0.4394636452198028,0.4199085235595703,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6827486157417297,0.2317487299442291,1.0655125379562378,284.8936767578125,284.95001220703125,302.93475341796875,297.3696594238281,298.5144958496094,297.18829345703125,284.89697265625,1.0,0.6360206604003906,0.3217638432979584,0.3217638432979584,1.0,1.0,-3.2833967208862305,0.753952145576477,2.529444694519043,0.0083564613014459,0.8592863082885742,0.8592863082885742,0.0,204.1435394287109,229.0,66336.515625,0.0,3162.47021484375,1.0,278.56329345703125,282.9746398925781,300.3919372558594,304.75128173828125,293.1499938964844,293.1499938964844,278.54998779296875,39087.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810628354549408,1.0,0.0,0.0,3.591280937194824,3.591305017471313,8.605816219642293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.0751953125,0.0,1491.5489501953125,1895.4371337890625,0.0,2568.98095703125,0.8946611285209656,1.0,0.0,3.0,1.0,0.0
18016320,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8199812173843384,0.4116613864898681,0.3742896020412445,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9204474687576294,0.5858244299888611,0.5569987297058105,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.842689573764801,0.4503304362297058,0.3177197575569153,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8363544344902039,0.4394392073154449,0.4199766814708709,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6799975633621216,0.2316108793020248,1.0654020309448242,284.9040222167969,284.95001220703125,302.9378662109375,297.3720397949219,298.5136108398437,297.1870422363281,284.9054260253906,1.0,0.637685239315033,0.3216356039047241,0.3216356039047241,1.0,1.0,-3.283529996871948,0.7536050081253052,2.5299251079559326,0.0079825790598988,0.8607591390609741,0.8607591390609741,0.0,207.20211791992188,217.0,66317.3359375,0.0,3179.90771484375,1.0,278.55743408203125,282.9818420410156,300.386962890625,304.7318115234375,293.1499938964844,293.1499938964844,278.8500061035156,38575.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104889392852783,1.0,0.0,0.0,3.5814852714538574,3.581509113311768,8.558933473068464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.76953125,0.0,1477.1795654296875,1895.4371337890625,0.0,2567.696533203125,0.8923266530036926,1.0,0.0,3.0,1.0,0.0
18016380,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8154995441436768,0.4114802777767181,0.3740280568599701,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9155508875846864,0.5875992178916931,0.558548092842102,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8387361168861389,0.4512160718441009,0.3182755410671234,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8323225378990173,0.4399909079074859,0.4204672276973724,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.675615131855011,0.2311849445104599,1.0637131929397583,284.997802734375,284.95001220703125,302.9569702148437,297.3868408203125,298.5151062011719,297.1885986328125,284.9967346191406,1.0,0.6396297216415405,0.320834070444107,0.320834070444107,1.0,1.0,-3.2843055725097656,0.7514151334762573,2.532890558242798,0.0057024164125323,0.9462085962295532,0.9462085962295532,0.0,211.8858795166016,205.0,65691.8984375,0.0,3207.89111328125,1.0,278.8419189453125,283.09246826171875,300.3681030273437,304.59735107421875,293.1499938964844,293.1499938964844,278.54998779296875,33564.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033053874969482,1.0,0.0,0.0,3.6949071884155273,3.6949312686920166,9.109622283176576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.107421875,0.0,1565.2562255859375,1895.4371337890625,0.0,2501.68408203125,0.913634181022644,1.0,0.0,3.0,1.0,0.0
18016440,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8154995441436768,0.4114802777767181,0.3740280568599701,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9155508875846864,0.5875992178916931,0.558548092842102,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8387361168861389,0.4512160718441009,0.3182755410671234,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8323225378990173,0.4399909079074859,0.4204672276973724,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.675615131855011,0.2311849445104599,1.0637131929397583,284.997802734375,284.95001220703125,302.9569702148437,297.3868408203125,298.5151062011719,297.1885986328125,284.9967346191406,1.0,0.6396297216415405,0.320834070444107,0.320834070444107,1.0,1.0,-3.2843055725097656,0.7514151334762573,2.532890558242798,0.0057024164125323,0.9462085962295532,0.9462085962295532,0.0,211.8858795166016,205.0,65691.8984375,0.0,3207.89111328125,1.0,278.8419189453125,283.09246826171875,300.3681030273437,304.59735107421875,293.1499938964844,293.1499938964844,278.54998779296875,33564.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033053874969482,1.0,0.0,0.0,3.6949071884155273,3.6949312686920166,9.109622283176576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.107421875,0.0,1565.2562255859375,1895.4371337890625,0.0,2501.68408203125,0.913634181022644,1.0,0.0,3.0,1.0,0.0
18016500,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8161437511444092,0.4109767377376556,0.3737985491752624,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.917072296142578,0.5881205201148987,0.5592449307441711,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8397360444068909,0.451333999633789,0.3184959292411804,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8332192897796631,0.4399903416633606,0.4206194877624511,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6760953068733215,0.2308645099401474,1.0625572204589844,284.8703918457031,284.95001220703125,302.9662780761719,297.3941955566406,298.51324462890625,297.186279296875,284.8688049316406,1.0,0.6389826536178589,0.3204333186149597,0.3204333186149597,1.0,1.0,-3.28393292427063,0.7500938177108765,2.533838987350464,0.0045995940454304,0.8562226891517639,0.8562226891517639,0.0,211.0017242431641,205.0,66495.2734375,0.0,3202.11279296875,1.0,278.59674072265625,282.9496765136719,300.42138671875,304.82275390625,293.1499938964844,293.1499938964844,278.54998779296875,37994.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085848689079285,1.0,0.0,0.0,3.654167890548706,3.6541924476623535,8.909847792892833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.6337890625,0.0,1552.74755859375,1895.4371337890625,0.0,2550.16748046875,0.9053745269775392,1.0,0.0,3.0,1.0,0.0
18016560,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.817373514175415,0.4103909432888031,0.3731713891029358,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.919536828994751,0.588548481464386,0.5595484375953674,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8414003252983093,0.4513660967350006,0.3184473812580108,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8347910046577454,0.4399113357067108,0.4204562306404114,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6771788001060486,0.2304933071136474,1.0605319738388062,284.9041442871094,284.95001220703125,302.9754638671875,297.4014587402344,298.5109558105469,297.18292236328125,284.9054870605469,1.0,0.637463390827179,0.3201715648174286,0.3201715648174286,1.0,1.0,-3.280855655670166,0.7483776211738586,2.532478094100952,0.0036551929078996,0.8572953343391418,0.8572953343391418,0.0,209.07281494140625,193.0,66154.6015625,0.0,3184.516357421875,1.0,278.5576171875,282.9826965332031,300.413818359375,304.7501525878906,293.1499938964844,293.1499938964844,278.8500061035156,38767.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092884421348572,1.0,0.0,0.0,3.5721514225006104,3.5721750259399414,8.514379601365363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.3203125,0.0,1468.5386962890625,1895.4371337890625,0.0,2556.642333984375,0.8904212117195129,1.0,0.0,3.0,1.0,0.0
18016620,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8240953683853149,0.41049525141716,0.3727085590362549,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9302130937576294,0.5904937982559204,0.560833215713501,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8491082787513733,0.4525117576122284,0.3188393115997314,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8421377539634705,0.4406833350658417,0.4206663370132446,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6831342577934265,0.2303080260753631,1.0576297044754028,284.9970703125,284.95001220703125,302.99334716796875,297.4156188964844,298.5153503417969,297.1871337890625,284.99609375,1.0,0.6331090927124023,0.3196480274200439,0.3196480274200439,1.0,1.0,-3.2790706157684326,0.7462809681892395,2.532789707183838,0.0019926968961954,0.9418060183525084,0.9418060183525084,0.0,201.5794982910156,181.0,65506.0,0.0,3138.6650390625,1.0,278.8418273925781,283.0933532714844,300.3954162597656,304.6131591796875,293.1499938964844,293.1499938964844,278.54998779296875,33635.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018056750297546,1.0,0.0,0.0,3.6835007667541504,3.683524608612061,9.05346496438142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.4794921875,0.0,1552.9058837890625,1895.4371337890625,0.0,2487.945556640625,0.9111242890357972,1.0,0.0,3.0,1.0,0.0
18016680,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8240953683853149,0.41049525141716,0.3727085590362549,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9302130937576294,0.5904937982559204,0.560833215713501,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8491082787513733,0.4525117576122284,0.3188393115997314,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8421377539634705,0.4406833350658417,0.4206663370132446,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6831342577934265,0.2303080260753631,1.0576297044754028,284.9970703125,284.95001220703125,302.99334716796875,297.4156188964844,298.5153503417969,297.1871337890625,284.99609375,1.0,0.6331090927124023,0.3196480274200439,0.3196480274200439,1.0,1.0,-3.2790706157684326,0.7462809681892395,2.532789707183838,0.0019926968961954,0.9418060183525084,0.9418060183525084,0.0,201.5794982910156,181.0,65506.0,0.0,3138.6650390625,1.0,278.8418273925781,283.0933532714844,300.3954162597656,304.6131591796875,293.1499938964844,293.1499938964844,278.54998779296875,33635.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018056750297546,1.0,0.0,0.0,3.6835007667541504,3.683524608612061,9.05346496438142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.4794921875,0.0,1552.9058837890625,1895.4371337890625,0.0,2487.945556640625,0.9111242890357972,1.0,0.0,3.0,1.0,0.0
18016740,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.832632839679718,0.4096560776233673,0.371847540140152,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9435309171676636,0.5914953947067261,0.5616483092308044,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8590783476829529,0.4528732895851135,0.3189762830734253,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8517076373100281,0.440811276435852,0.4206064343452453,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6910400390625,0.2298353910446167,1.054274082183838,284.90594482421875,284.95001220703125,303.0106201171875,297.4291381835937,298.5128479003906,297.1830139160156,284.90704345703125,1.0,0.6275346279144287,0.3191245198249817,0.3191245198249817,1.0,1.0,-3.275080919265747,0.743535578250885,2.531545400619507,0.0003762716951314,0.8551467657089233,0.8551467657089233,0.0,192.3986968994141,169.0,65967.7265625,0.0,3078.624755859375,1.0,278.5575561523437,282.9858093261719,300.4410400390625,304.76531982421875,293.1499938964844,293.1499938964844,278.8500061035156,38735.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077212572097778,1.0,0.0,0.0,3.559812068939209,3.55983567237854,8.455658644379582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.2861328125,0.0,1455.0892333984375,1895.4371337890625,0.0,2542.224365234375,0.887674868106842,1.0,0.0,3.0,1.0,0.0
18016800,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.832632839679718,0.4096560776233673,0.371847540140152,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9435309171676636,0.5914953947067261,0.5616483092308044,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8590783476829529,0.4528732895851135,0.3189762830734253,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8517076373100281,0.440811276435852,0.4206064343452453,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6910400390625,0.2298353910446167,1.054274082183838,284.90594482421875,284.95001220703125,303.0106201171875,297.4291381835937,298.5128479003906,297.1830139160156,284.90704345703125,1.0,0.6275346279144287,0.3191245198249817,0.3191245198249817,1.0,1.0,-3.275080919265747,0.743535578250885,2.531545400619507,0.0003762716951314,0.8551467657089233,0.8551467657089233,0.0,192.3986968994141,169.0,65967.7265625,0.0,3078.624755859375,1.0,278.5575561523437,282.9858093261719,300.4410400390625,304.76531982421875,293.1499938964844,293.1499938964844,278.8500061035156,38735.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077212572097778,1.0,0.0,0.0,3.559812068939209,3.55983567237854,8.455658644379582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.2861328125,0.0,1455.0892333984375,1895.4371337890625,0.0,2542.224365234375,0.887674868106842,1.0,0.0,3.0,1.0,0.0
18016860,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8444979786872864,0.4099032580852508,0.3714102208614349,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.960285782814026,0.5934667587280273,0.5628288984298706,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8727784156799316,0.4541734158992767,0.3193888962268829,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8648613095283508,0.4417097568511963,0.4208221733570099,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7018287777900696,0.2298186123371124,1.0515488386154177,284.998046875,284.95001220703125,303.0272827148437,297.4417724609375,298.51983642578125,297.18817138671875,284.9970703125,1.0,0.6213542819023132,0.3186954855918884,0.3186954855918884,1.0,1.0,-3.273445606231689,0.7417595982551575,2.5316860675811768,-0.0009745378629304,0.9397775530815125,0.9397775530815125,0.0,181.50247192382807,157.0,65357.859375,0.0,3014.219970703125,1.0,278.8417358398437,283.0956726074219,300.4219665527344,304.6300048828125,293.1499938964844,293.1499938964844,278.54998779296875,33581.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003193736076355,1.0,0.0,0.0,3.6730587482452393,3.673082590103149,9.002207548292063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.82421875,0.0,1540.76171875,1895.4371337890625,0.0,2474.345458984375,0.9087395071983336,1.0,0.0,3.0,1.0,0.0
18016920,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8444979786872864,0.4099032580852508,0.3714102208614349,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.960285782814026,0.5934667587280273,0.5628288984298706,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8727784156799316,0.4541734158992767,0.3193888962268829,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8648613095283508,0.4417097568511963,0.4208221733570099,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7018287777900696,0.2298186123371124,1.0515488386154177,284.998046875,284.95001220703125,303.0272827148437,297.4417724609375,298.51983642578125,297.18817138671875,284.9970703125,1.0,0.6213542819023132,0.3186954855918884,0.3186954855918884,1.0,1.0,-3.273445606231689,0.7417595982551575,2.5316860675811768,-0.0009745378629304,0.9397775530815125,0.9397775530815125,0.0,181.50247192382807,157.0,65357.859375,0.0,3014.219970703125,1.0,278.8417358398437,283.0956726074219,300.4219665527344,304.6300048828125,293.1499938964844,293.1499938964844,278.54998779296875,33581.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003193736076355,1.0,0.0,0.0,3.6730587482452393,3.673082590103149,9.002207548292063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.82421875,0.0,1540.76171875,1895.4371337890625,0.0,2474.345458984375,0.9087395071983336,1.0,0.0,3.0,1.0,0.0
18016980,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8578764796257019,0.4091558158397674,0.3705713450908661,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9768886566162108,0.5944699645042419,0.5635799169540405,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8881938457489014,0.4546510279178619,0.3195585012435913,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.879784882068634,0.4419127106666565,0.4207707345485687,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7136034965515137,0.2294775694608688,1.0484793186187744,284.9076843261719,284.95001220703125,303.0433349609375,297.45330810546875,298.5202331542969,297.1845092773437,284.90875244140625,1.0,0.6147890686988831,0.3182664513587951,0.3182664513587951,1.0,1.0,-3.269798755645752,0.7394014000892639,2.530397415161133,-0.0022642007097601,0.8546282649040222,0.8546282649040222,0.0,170.52493286132812,145.0,65865.25,0.0,2945.132568359375,1.0,278.5576477050781,282.9885559082031,300.4662780761719,304.7838439941406,293.1499938964844,293.1499938964844,278.8500061035156,38644.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064594864845276,1.0,0.0,0.0,3.5522031784057617,3.5522267818450928,8.419549999416631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.6572265625,0.0,1446.3209228515625,1895.4371337890625,0.0,2530.627685546875,0.8859270811080933,1.0,0.0,3.0,1.0,0.0
18017040,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8578764796257019,0.4091558158397674,0.3705713450908661,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9768886566162108,0.5944699645042419,0.5635799169540405,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8881938457489014,0.4546510279178619,0.3195585012435913,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.879784882068634,0.4419127106666565,0.4207707345485687,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7136034965515137,0.2294775694608688,1.0484793186187744,284.9076843261719,284.95001220703125,303.0433349609375,297.45330810546875,298.5202331542969,297.1845092773437,284.90875244140625,1.0,0.6147890686988831,0.3182664513587951,0.3182664513587951,1.0,1.0,-3.269798755645752,0.7394014000892639,2.530397415161133,-0.0022642007097601,0.8546282649040222,0.8546282649040222,0.0,170.52493286132812,145.0,65865.25,0.0,2945.132568359375,1.0,278.5576477050781,282.9885559082031,300.4662780761719,304.7838439941406,293.1499938964844,293.1499938964844,278.8500061035156,38644.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064594864845276,1.0,0.0,0.0,3.5522031784057617,3.5522267818450928,8.419549999416631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.6572265625,0.0,1446.3209228515625,1895.4371337890625,0.0,2530.627685546875,0.8859270811080933,1.0,0.0,3.0,1.0,0.0
18017100,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8657926321029663,0.4092461466789245,0.3701888024806976,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9853996634483336,0.5953909158706665,0.5639764070510864,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8971249461174011,0.4552868604660034,0.3196662068367004,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8884699940681458,0.4423292875289917,0.4207501411437988,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7199122309684753,0.2294737249612808,1.046899914741516,285.016845703125,284.95001220703125,303.0511474609375,297.4585876464844,298.5235900878906,297.1864624023437,285.0176086425781,1.0,0.6113821268081665,0.3180519342422485,0.3180519342422485,1.0,1.0,-3.268014907836914,0.738239586353302,2.529775381088257,-0.0030188402161002,0.9317535758018494,0.9317535758018494,0.0,164.7906951904297,145.0,65125.57421875,0.0,2909.369873046875,1.0,278.79937744140625,283.11212158203125,300.4266662597656,304.5794372558594,293.1499938964844,293.1499938964844,278.8500061035156,34005.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007509708404541,1.0,0.0,0.0,3.605184316635132,3.6052074432373047,8.672578246660123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.84375,0.0,1469.1380615234375,1895.4371337890625,0.0,2478.29296875,0.895453929901123,1.0,0.0,3.0,1.0,0.0
18017160,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8754649758338928,0.4094561040401459,0.370147556066513,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9944883584976196,0.5964139103889465,0.5646981000900269,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9078933596611024,0.456036776304245,0.3200040757656097,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8988250494003296,0.4428524374961853,0.4209903478622436,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7272036075592041,0.2295577824115753,1.0460366010665894,284.9986267089844,284.95001220703125,303.05877685546875,297.4635009765625,298.5277099609375,297.189697265625,284.9971008300781,1.0,0.6080554127693176,0.3178409934043884,0.3178409934043884,1.0,1.0,-3.268488645553589,0.737741231918335,2.530747413635254,-0.0035655910614877,0.9392672777175904,0.9392672777175904,0.0,158.68927001953125,133.0,65289.71484375,0.0,2876.341552734375,1.0,278.84246826171875,283.0965270996094,300.4442749023437,304.64862060546875,293.1499938964844,293.1499938964844,278.54998779296875,33443.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992817163467407,1.0,0.0,0.0,3.669783115386963,3.669806718826294,8.986158377410902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.1513671875,0.0,1536.0587158203125,1895.4371337890625,0.0,2464.859619140625,0.9076923131942748,1.0,0.0,3.0,1.0,0.0
18017220,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8882589936256409,0.4086560606956482,0.3694296777248382,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.5983076095581055,0.552580714225769,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9236783385276794,0.4564924240112304,0.320287823677063,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9132774472236632,0.4429965615272522,0.4210554659366607,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7367702126502991,0.2292243242263794,1.0437755584716797,284.90118408203125,284.95001220703125,303.0736389160156,297.4721374511719,298.53302001953125,297.18914794921875,284.9022827148437,1.0,0.6000103950500488,0.3174190819263458,0.3174190819263458,1.0,1.0,-3.2456178665161133,0.7297502756118774,2.5158674716949463,-0.004176908172667,0.8475976586341858,0.8475976586341858,0.0,150.23521423339844,121.0,65524.4296875,0.0,2786.096435546875,1.0,278.55767822265625,282.9873352050781,300.4848022460937,304.7894592285156,293.1499938964844,293.1499938964844,278.8500061035156,39079.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054813742637634,1.0,0.0,0.0,3.535402297973633,3.5354256629943848,8.340094268532994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.6455078125,0.0,1431.6890869140625,1895.4371337890625,0.0,2521.64501953125,0.8825081586837769,1.0,0.0,3.0,1.0,0.0
18017280,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8882589936256409,0.4086560606956482,0.3694296777248382,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.5983076095581055,0.552580714225769,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9236783385276794,0.4564924240112304,0.320287823677063,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9132774472236632,0.4429965615272522,0.4210554659366607,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7367702126502991,0.2292243242263794,1.0437755584716797,284.90118408203125,284.95001220703125,303.0736389160156,297.4721374511719,298.53302001953125,297.18914794921875,284.9022827148437,1.0,0.6000103950500488,0.3174190819263458,0.3174190819263458,1.0,1.0,-3.2456178665161133,0.7297502756118774,2.5158674716949463,-0.004176908172667,0.8475976586341858,0.8475976586341858,0.0,150.23521423339844,121.0,65524.4296875,0.0,2786.096435546875,1.0,278.55767822265625,282.9873352050781,300.4848022460937,304.7894592285156,293.1499938964844,293.1499938964844,278.8500061035156,39079.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054813742637634,1.0,0.0,0.0,3.535402297973633,3.5354256629943848,8.340094268532994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.6455078125,0.0,1431.6890869140625,1895.4371337890625,0.0,2521.64501953125,0.8825081586837769,1.0,0.0,3.0,1.0,0.0
