time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017340,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9041567444801332,0.4087734222412109,0.3690105974674225,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9990000128746032,0.6045944690704346,0.5241866707801819,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9432513117790222,0.4577377736568451,0.3207647800445556,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9322951436042786,0.4437676668167114,0.4212878048419952,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7486326694488525,0.2292433381080627,1.0417871475219729,284.976318359375,284.95001220703125,303.087890625,297.47900390625,298.5509033203125,297.2123413085937,284.9750366210937,1.0,0.5904958248138428,0.3169972002506256,0.3169972002506256,1.0,1.0,-3.214613914489746,0.7195714116096497,2.495042324066162,-0.0089574847370386,0.91176176071167,0.91176176071167,0.0,140.6646270751953,109.0,64383.328125,0.0,2665.71728515625,1.0,278.84149169921875,283.0897216796875,300.4546203613281,304.6142578125,293.1499938964844,293.1499938964844,278.54998779296875,34422.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971879839897156,1.0,0.0,0.0,3.622779130935669,3.622802734375,8.75743694450648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.0517578125,0.0,1491.3768310546875,1895.4371337890625,0.0,2445.743896484375,0.8978791832923889,1.0,0.0,3.0,1.0,0.0
18017400,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9041567444801332,0.4087734222412109,0.3690105974674225,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9990000128746032,0.6045944690704346,0.5241866707801819,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9432513117790222,0.4577377736568451,0.3207647800445556,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9322951436042786,0.4437676668167114,0.4212878048419952,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7486326694488525,0.2292433381080627,1.0417871475219729,284.976318359375,284.95001220703125,303.087890625,297.47900390625,298.5509033203125,297.2123413085937,284.9750366210937,1.0,0.5904958248138428,0.3169972002506256,0.3169972002506256,1.0,1.0,-3.214613914489746,0.7195714116096497,2.495042324066162,-0.0089574847370386,0.91176176071167,0.91176176071167,0.0,140.6646270751953,109.0,64383.328125,0.0,2665.71728515625,1.0,278.84149169921875,283.0897216796875,300.4546203613281,304.6142578125,293.1499938964844,293.1499938964844,278.54998779296875,34422.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971879839897156,1.0,0.0,0.0,3.622779130935669,3.622802734375,8.75743694450648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.0517578125,0.0,1491.3768310546875,1895.4371337890625,0.0,2445.743896484375,0.8978791832923889,1.0,0.0,3.0,1.0,0.0
18017460,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9213829040527344,0.4080240130424499,0.3682755827903747,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.6121453046798706,0.497354120016098,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9616700410842896,0.4581592082977295,0.3209835886955261,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9510525465011596,0.4438646733760834,0.421258807182312,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7610301971435547,0.2290192246437072,1.0397804975509644,284.8984680175781,284.95001220703125,303.1004333496094,297.4835510253906,298.5729064941406,297.2372131347656,284.8988647460937,1.0,0.5806195139884949,0.317034363746643,0.317034363746643,1.0,1.0,-3.1792893409729004,0.7093830704689026,2.4699060916900635,-0.0110887447372078,0.8279614448547363,0.8279614448547363,0.0,131.86619567871094,109.0,64208.9140625,0.0,2547.566650390625,1.0,278.5615539550781,283.0046081542969,300.4891052246094,304.7174987792969,293.1499938964844,293.1499938964844,278.54998779296875,39848.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014361262321472,1.0,0.0,0.0,3.454604148864746,3.45462703704834,7.963241728248249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.0703125,0.0,1353.705078125,1895.4371337890625,0.0,2484.5625,0.8655996918678284,1.0,0.0,3.0,1.0,0.0
18017520,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.923059344291687,0.4079837501049042,0.368193507194519,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.6129031777381897,0.494920551776886,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9632988572120668,0.4582167565822601,0.3209902644157409,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9527425169944764,0.4438879191875458,0.4212400317192077,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7622131705284119,0.2290091961622238,1.039570927619934,284.8995056152344,284.95001220703125,303.1015014648437,297.4838562011719,298.5752258300781,297.2398681640625,284.8990478515625,1.0,0.579717755317688,0.3170375823974609,0.3170375823974609,1.0,1.0,-3.1759982109069824,0.7084370255470276,2.4675610065460205,-0.0112924678251147,0.825955331325531,0.825955331325531,0.0,131.08404541015625,129.0,64155.0234375,0.0,2536.88720703125,1.0,278.5588073730469,283.0050964355469,300.4859313964844,304.7057189941406,293.1499938964844,293.1499938964844,278.8500061035156,39565.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011484146118164,1.0,0.0,0.0,3.449173927307129,3.449196577072144,7.938226076475985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.3916015625,0.0,1346.2149658203125,1895.4371337890625,0.0,2481.929443359375,0.863875150680542,1.0,0.0,3.0,1.0,0.0
18017580,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9260580539703368,0.4083147346973419,0.3682160377502441,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,0.6218817830085754,0.4908441007137298,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9668293595314026,0.4596912562847137,0.3218161165714264,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9561227560043336,0.444839596748352,0.4218946099281311,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7644559741020203,0.2293455004692077,1.0401861667633057,284.9928894042969,284.95001220703125,303.1145324707031,297.4864807128906,298.6060791015625,297.2745361328125,284.99298095703125,1.0,0.5796387791633606,0.3170779645442962,0.3170779645442962,1.0,1.0,-3.173581123352051,0.7078807950019836,2.465700149536133,-0.0119401840493083,0.9059419631958008,0.9059419631958008,0.0,129.8751983642578,149.0,63568.47265625,0.0,2525.6689453125,1.0,278.8407897949219,283.1173095703125,300.4604187011719,304.5528869628906,293.1499938964844,293.1499938964844,278.54998779296875,33838.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923396229743958,1.0,0.0,0.0,3.552477598190308,3.5525002479553223,8.420851145274355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.0087890625,0.0,1411.610595703125,1895.4371337890625,0.0,2401.605224609375,0.88193279504776,1.0,0.0,3.0,1.0,0.0
18017640,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9260580539703368,0.4083147346973419,0.3682160377502441,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,0.6218817830085754,0.4908441007137298,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9668293595314026,0.4596912562847137,0.3218161165714264,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9561227560043336,0.444839596748352,0.4218946099281311,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7644559741020203,0.2293455004692077,1.0401861667633057,284.9928894042969,284.95001220703125,303.1145324707031,297.4864807128906,298.6060791015625,297.2745361328125,284.99298095703125,1.0,0.5796387791633606,0.3170779645442962,0.3170779645442962,1.0,1.0,-3.173581123352051,0.7078807950019836,2.465700149536133,-0.0119401840493083,0.9059419631958008,0.9059419631958008,0.0,129.8751983642578,149.0,63568.47265625,0.0,2525.6689453125,1.0,278.8407897949219,283.1173095703125,300.4604187011719,304.5528869628906,293.1499938964844,293.1499938964844,278.54998779296875,33838.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923396229743958,1.0,0.0,0.0,3.552477598190308,3.5525002479553223,8.420851145274355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.0087890625,0.0,1411.610595703125,1895.4371337890625,0.0,2401.605224609375,0.88193279504776,1.0,0.0,3.0,1.0,0.0
18017700,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9215734004974364,0.4080573618412018,0.3682881593704223,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.6246219277381897,0.4971059262752533,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9631802439689636,0.4600785970687866,0.3222915530204773,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9521039128303528,0.4450346827507019,0.422322154045105,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7614859342575073,0.2293899059295654,1.041149616241455,284.8848571777344,284.95001220703125,303.1208190917969,297.48687744140625,298.6120300292969,297.2804260253906,284.885498046875,1.0,0.5823649168014526,0.3170981705188751,0.3170981705188751,1.0,1.0,-3.183429718017578,0.7108015418052673,2.472628116607666,-0.0112863257527351,0.83024001121521,0.83024001121521,0.0,131.93528747558594,149.0,64434.640625,0.0,2556.1171875,1.0,278.6006164550781,282.99224853515625,300.5121765136719,304.7765197753906,293.1499938964844,293.1499938964844,278.54998779296875,38273.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977020144462585,1.0,0.0,0.0,3.507174730300904,3.507197856903076,8.207447308450355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.2763671875,0.0,1396.3421630859375,1895.4371337890625,0.0,2450.43408203125,0.8728759288787842,1.0,0.0,3.0,1.0,0.0
18017760,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9136465191841124,0.4077292382717132,0.3680699467658996,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9990000128746032,0.626114547252655,0.5081244111061096,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.956120491027832,0.4604019820690155,0.3225780725479126,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9445659518241882,0.4451591372489929,0.422536700963974,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7561403512954712,0.2293609380722046,1.0416107177734375,284.9286804199219,284.95001220703125,303.1269836425781,297.48663330078125,298.6122131347656,297.27886962890625,284.9298095703125,1.0,0.5864817500114441,0.3170617818832397,0.3170617818832397,1.0,1.0,-3.197562456130981,0.714808464050293,2.4827539920806885,-0.0104906354099512,0.8456570506095886,0.8456570506095886,0.0,135.4839630126953,169.0,64519.421875,0.0,2603.347900390625,1.0,278.558837890625,283.02593994140625,300.5027770996094,304.723876953125,293.1499938964844,293.1499938964844,278.8500061035156,37763.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799051821231842,1.0,0.0,0.0,3.4524197578430176,3.452442407608032,7.953174190333812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.599609375,0.0,1336.7392578125,1895.4371337890625,0.0,2462.75927734375,0.863349199295044,1.0,0.0,3.0,1.0,0.0
18017820,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8956958651542664,0.4080200493335724,0.3684456348419189,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.626622200012207,0.5378804802894592,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9372652769088744,0.4618759751319885,0.3237066864967346,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9249386191368104,0.446099579334259,0.4235890507698059,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7430245876312256,0.2295956462621688,1.0439149141311646,285.02252197265625,284.95001220703125,303.1387939453125,297.4841003417969,298.60516357421875,297.2664489746094,285.0220947265625,1.0,0.5980631113052368,0.3169890642166137,0.3169890642166137,1.0,1.0,-3.2391669750213623,0.7266584634780884,2.5125083923339844,-0.0080305179581046,0.9460529685020448,0.9460529685020448,0.0,145.55348205566406,187.0,64754.44921875,0.0,2742.578369140625,1.0,278.8410949707031,283.1239929199219,300.47784423828125,304.63604736328125,293.1499938964844,293.1499938964844,278.54998779296875,32298.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944518327713013,1.0,0.0,0.0,3.614668846130371,3.614691734313965,8.718270123608818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.16796875,0.0,1466.7901611328125,1895.4371337890625,0.0,2420.81201171875,0.8947755694389343,1.0,0.0,3.0,1.0,0.0
18017880,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8956958651542664,0.4080200493335724,0.3684456348419189,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.626622200012207,0.5378804802894592,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9372652769088744,0.4618759751319885,0.3237066864967346,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9249386191368104,0.446099579334259,0.4235890507698059,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7430245876312256,0.2295956462621688,1.0439149141311646,285.02252197265625,284.95001220703125,303.1387939453125,297.4841003417969,298.60516357421875,297.2664489746094,285.0220947265625,1.0,0.5980631113052368,0.3169890642166137,0.3169890642166137,1.0,1.0,-3.2391669750213623,0.7266584634780884,2.5125083923339844,-0.0080305179581046,0.9460529685020448,0.9460529685020448,0.0,145.55348205566406,187.0,64754.44921875,0.0,2742.578369140625,1.0,278.8410949707031,283.1239929199219,300.47784423828125,304.63604736328125,293.1499938964844,293.1499938964844,278.54998779296875,32298.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944518327713013,1.0,0.0,0.0,3.614668846130371,3.614691734313965,8.718270123608818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.16796875,0.0,1466.7901611328125,1895.4371337890625,0.0,2420.81201171875,0.8947755694389343,1.0,0.0,3.0,1.0,0.0
18017940,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8752891421318054,0.4071527123451233,0.3683566153049469,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9990000128746032,0.622387707233429,0.5752812623977661,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.914096176624298,0.4623361825942993,0.3245344758033752,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9025880694389344,0.4461881220340729,0.4243299961090088,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7279775142669678,0.2292436510324478,1.045190930366516,284.9287109375,284.95001220703125,303.1499938964844,297.4786682128906,298.5774230957031,297.2279357910156,284.9302978515625,1.0,0.6119621992111206,0.3169163167476654,0.3169163167476654,1.0,1.0,-3.2874529361724854,0.7404139637947083,2.5470387935638428,-0.0049659833312034,0.8750215172767639,0.8750215172767639,0.0,158.7542266845703,205.0,66247.7421875,0.0,2916.881591796875,1.0,278.5577697753906,282.9986877441406,300.51153564453125,304.8426208496094,293.1499938964844,293.1499938964844,278.8500061035156,36899.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046047687530518,1.0,0.0,0.0,3.56513786315918,3.565161228179932,8.480977840008563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.3818359375,0.0,1447.3614501953125,1895.4371337890625,0.0,2513.599853515625,0.8874368071556091,1.0,0.0,3.0,1.0,0.0
18018000,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8752891421318054,0.4071527123451233,0.3683566153049469,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9990000128746032,0.622387707233429,0.5752812623977661,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.914096176624298,0.4623361825942993,0.3245344758033752,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9025880694389344,0.4461881220340729,0.4243299961090088,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7279775142669678,0.2292436510324478,1.045190930366516,284.9287109375,284.95001220703125,303.1499938964844,297.4786682128906,298.5774230957031,297.2279357910156,284.9302978515625,1.0,0.6119621992111206,0.3169163167476654,0.3169163167476654,1.0,1.0,-3.2874529361724854,0.7404139637947083,2.5470387935638428,-0.0049659833312034,0.8750215172767639,0.8750215172767639,0.0,158.7542266845703,205.0,66247.7421875,0.0,2916.881591796875,1.0,278.5577697753906,282.9986877441406,300.51153564453125,304.8426208496094,293.1499938964844,293.1499938964844,278.8500061035156,36899.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046047687530518,1.0,0.0,0.0,3.56513786315918,3.565161228179932,8.480977840008563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.3818359375,0.0,1447.3614501953125,1895.4371337890625,0.0,2513.599853515625,0.8874368071556091,1.0,0.0,3.0,1.0,0.0
18018060,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8575223684310913,0.4111461639404297,0.3714880347251892,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9886165261268616,0.621957540512085,0.5895482301712036,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8949100375175476,0.4676608741283417,0.327872484922409,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8841060996055603,0.4511048495769501,0.4284569025039673,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7158281803131104,0.2336391508579254,1.0624533891677856,285.0409851074219,284.95001220703125,303.1603088378906,297.4705505371094,298.5853576660156,297.2359313964844,285.03961181640625,1.0,0.6271952390670776,0.3155736625194549,0.3155736625194549,1.0,1.0,-3.3383047580718994,0.7511261105537415,2.5871787071228027,-0.005338879302144,0.9958869218826294,0.9958869218826294,0.0,174.27012634277344,223.0,66690.3984375,0.0,3114.723388671875,1.0,278.84283447265625,283.110107421875,300.4739074707031,304.75714111328125,293.1499938964844,293.1499938964844,278.54998779296875,31840.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019334673881531,1.0,0.0,0.0,3.737776279449463,3.737800359725952,9.322231449004904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.1328125,0.0,1601.1656494140625,1895.4371337890625,0.0,2489.11572265625,0.9219229221343994,1.0,0.0,3.0,1.0,0.0
18018120,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8575223684310913,0.4111461639404297,0.3714880347251892,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9886165261268616,0.621957540512085,0.5895482301712036,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8949100375175476,0.4676608741283417,0.327872484922409,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8841060996055603,0.4511048495769501,0.4284569025039673,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7158281803131104,0.2336391508579254,1.0624533891677856,285.0409851074219,284.95001220703125,303.1603088378906,297.4705505371094,298.5853576660156,297.2359313964844,285.03961181640625,1.0,0.6271952390670776,0.3155736625194549,0.3155736625194549,1.0,1.0,-3.3383047580718994,0.7511261105537415,2.5871787071228027,-0.005338879302144,0.9958869218826294,0.9958869218826294,0.0,174.27012634277344,223.0,66690.3984375,0.0,3114.723388671875,1.0,278.84283447265625,283.110107421875,300.4739074707031,304.75714111328125,293.1499938964844,293.1499938964844,278.54998779296875,31840.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019334673881531,1.0,0.0,0.0,3.737776279449463,3.737800359725952,9.322231449004904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.1328125,0.0,1601.1656494140625,1895.4371337890625,0.0,2489.11572265625,0.9219229221343994,1.0,0.0,3.0,1.0,0.0
18018180,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8362544775009155,0.4117092192173004,0.3733730912208557,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.963952660560608,0.621845006942749,0.5901776552200317,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8720458745956421,0.469777762889862,0.3303979933261871,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8617644906044006,0.4531149864196777,0.4317192137241363,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6989154815673828,0.2357312142848968,1.0777782201766968,284.9125061035156,284.95001220703125,303.1694641113281,297.4602966308594,298.5838623046875,297.232421875,284.9140930175781,1.0,0.6414273977279663,0.3142310380935669,0.3142310380935669,1.0,1.0,-3.3665592670440674,0.7551147937774658,2.6114444732666016,-0.007315183058381,0.9027951955795288,0.9027951955795288,0.0,194.0532989501953,241.0,68213.1328125,0.0,3291.521240234375,1.0,278.5564880371094,282.95477294921875,300.4980773925781,304.9638061523437,293.1499938964844,293.1499938964844,278.25,36920.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130472302436829,1.0,0.0,0.0,3.705748319625856,3.705773115158081,9.163157415059686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.8759765625,0.0,1603.0760498046875,1895.4371337890625,0.0,2591.28271484375,0.9184029698371888,1.0,0.0,3.0,1.0,0.0
18018240,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8362544775009155,0.4117092192173004,0.3733730912208557,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.963952660560608,0.621845006942749,0.5901776552200317,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8720458745956421,0.469777762889862,0.3303979933261871,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8617644906044006,0.4531149864196777,0.4317192137241363,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6989154815673828,0.2357312142848968,1.0777782201766968,284.9125061035156,284.95001220703125,303.1694641113281,297.4602966308594,298.5838623046875,297.232421875,284.9140930175781,1.0,0.6414273977279663,0.3142310380935669,0.3142310380935669,1.0,1.0,-3.3665592670440674,0.7551147937774658,2.6114444732666016,-0.007315183058381,0.9027951955795288,0.9027951955795288,0.0,194.0532989501953,241.0,68213.1328125,0.0,3291.521240234375,1.0,278.5564880371094,282.95477294921875,300.4980773925781,304.9638061523437,293.1499938964844,293.1499938964844,278.25,36920.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130472302436829,1.0,0.0,0.0,3.705748319625856,3.705773115158081,9.163157415059686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.8759765625,0.0,1603.0760498046875,1895.4371337890625,0.0,2591.28271484375,0.9184029698371888,1.0,0.0,3.0,1.0,0.0
18018300,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.8262474536895752,0.4115193486213684,0.3737083673477173,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.9507598876953124,0.621820330619812,0.5905763506889343,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8612707257270813,0.4702898263931274,0.3311639726161957,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.8513248562812805,0.4535896778106689,0.4327110648155212,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.6902632713317871,0.2362579256296157,1.0827016830444336,284.8351745605469,284.95001220703125,303.1736145019531,297.45440673828125,298.5816345214844,297.22869873046875,284.8396301269531,1.0,0.6480090022087097,0.3135597109794616,0.3135597109794616,1.0,1.0,-3.375483274459839,0.7555999755859375,2.6198830604553223,-0.0087090581655502,0.8245642781257629,0.8245642781257629,0.0,204.3657073974609,241.0,68792.453125,0.0,3371.324951171875,1.0,278.300048828125,282.8606872558594,300.5022888183594,305.093017578125,293.1499938964844,293.1499938964844,278.25,41466.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184791207313538,1.0,0.0,0.0,3.6000568866729736,3.600081443786621,8.647927529636945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.103515625,0.0,1518.6507568359375,1895.4371337890625,0.0,2641.48486328125,0.8959820866584778,1.0,0.0,3.0,1.0,0.0
18018360,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8169457912445068,0.4114612340927124,0.373912364244461,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9379443526268004,0.6220411658287048,0.5910013914108276,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8515120148658752,0.470854252576828,0.3317848145961761,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8418825268745422,0.4540790319442749,0.4335083961486816,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6821518540382385,0.236680582165718,1.0865586996078491,284.90008544921875,284.95001220703125,303.177490234375,297.447998046875,298.5803527832031,297.22607421875,284.9014892578125,1.0,0.6542828679084778,0.3129979074001312,0.3129979074001312,1.0,1.0,-3.3825840950012207,0.7558739185333252,2.6267101764678955,-0.009967865422368,0.8425477147102356,0.8425477147102356,0.0,214.61412048339844,244.0,68660.0078125,0.0,3446.919677734375,1.0,278.2583923339844,282.91314697265625,300.46661376953125,304.97918701171875,293.1499938964844,293.1499938964844,278.54998779296875,39541.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188921809196472,1.0,0.0,0.0,3.5245018005371094,3.5245251655578613,8.288744766105083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.4306640625,0.0,1423.56103515625,1895.4371337890625,0.0,2645.308837890625,0.8807617425918579,1.0,0.0,3.0,1.0,0.0
18018420,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8071209192276001,0.4122897684574127,0.3749050498008728,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9245586395263672,0.623606264591217,0.5926783680915833,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8420026898384094,0.472819834947586,0.3333546817302704,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8325479626655579,0.4557261168956756,0.435369998216629,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6740517020225525,0.2377332746982574,1.093264102935791,285.0001220703125,284.95001220703125,303.1844482421875,297.4338073730469,298.58380126953125,297.2287902832031,284.99969482421875,1.0,0.6623002290725708,0.3118742704391479,0.3118742704391479,1.0,1.0,-3.3979854583740234,0.7567880749702454,2.641197443008423,-0.0124034518375992,0.931572675704956,0.931572675704956,0.0,226.93240356445312,232.0,68308.921875,0.0,3554.454345703125,1.0,278.54150390625,283.0265808105469,300.42144775390625,304.8251037597656,293.1499938964844,293.1499938964844,278.25,33613.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129345178604126,1.0,0.0,0.0,3.640629529953003,3.640653133392334,8.843950354275876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.1357421875,0.0,1504.954345703125,1895.4371337890625,0.0,2590.2431640625,0.9015787839889526,1.0,0.0,3.0,1.0,0.0
18018480,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8071209192276001,0.4122897684574127,0.3749050498008728,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9245586395263672,0.623606264591217,0.5926783680915833,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8420026898384094,0.472819834947586,0.3333546817302704,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8325479626655579,0.4557261168956756,0.435369998216629,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6740517020225525,0.2377332746982574,1.093264102935791,285.0001220703125,284.95001220703125,303.1844482421875,297.4338073730469,298.58380126953125,297.2287902832031,284.99969482421875,1.0,0.6623002290725708,0.3118742704391479,0.3118742704391479,1.0,1.0,-3.3979854583740234,0.7567880749702454,2.641197443008423,-0.0124034518375992,0.931572675704956,0.931572675704956,0.0,226.93240356445312,232.0,68308.921875,0.0,3554.454345703125,1.0,278.54150390625,283.0265808105469,300.42144775390625,304.8251037597656,293.1499938964844,293.1499938964844,278.25,33613.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129345178604126,1.0,0.0,0.0,3.640629529953003,3.640653133392334,8.843950354275876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.1357421875,0.0,1504.954345703125,1895.4371337890625,0.0,2590.2431640625,0.9015787839889526,1.0,0.0,3.0,1.0,0.0
18018540,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8058647513389587,0.4119935035705566,0.3749336004257202,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9233517050743104,0.6241042613983154,0.5934593081474304,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8414574265480042,0.4737626612186432,0.3342307507991791,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8319316506385803,0.4565045237541199,0.4363701939582824,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.6736090183258057,0.2382078170776367,1.0963420867919922,284.9163818359375,284.95001220703125,303.1903991699219,297.41778564453125,298.5799255371094,297.2228088378906,284.9169921875,1.0,0.6635980606079102,0.310750663280487,0.310750663280487,1.0,1.0,-3.404932975769043,0.7552700638771057,2.649662733078003,-0.0151856457814574,0.8559457659721375,0.8559457659721375,0.0,228.6838531494141,220.0,69001.9375,0.0,3581.1474609375,1.0,278.25787353515625,282.9203186035156,300.4372253417969,304.96502685546875,293.1499938964844,293.1499938964844,278.54998779296875,38141.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820207953453064,1.0,0.0,0.0,3.5372231006622314,3.5372464656829834,8.348687856596371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.4931640625,0.0,1426.808837890625,1895.4371337890625,0.0,2657.495849609375,0.8821871876716614,1.0,0.0,3.0,1.0,0.0
18018600,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8058647513389587,0.4119935035705566,0.3749336004257202,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9233517050743104,0.6241042613983154,0.5934593081474304,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8414574265480042,0.4737626612186432,0.3342307507991791,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8319316506385803,0.4565045237541199,0.4363701939582824,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.6736090183258057,0.2382078170776367,1.0963420867919922,284.9163818359375,284.95001220703125,303.1903991699219,297.41778564453125,298.5799255371094,297.2228088378906,284.9169921875,1.0,0.6635980606079102,0.310750663280487,0.310750663280487,1.0,1.0,-3.404932975769043,0.7552700638771057,2.649662733078003,-0.0151856457814574,0.8559457659721375,0.8559457659721375,0.0,228.6838531494141,220.0,69001.9375,0.0,3581.1474609375,1.0,278.25787353515625,282.9203186035156,300.4372253417969,304.96502685546875,293.1499938964844,293.1499938964844,278.54998779296875,38141.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820207953453064,1.0,0.0,0.0,3.5372231006622314,3.5372464656829834,8.348687856596371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.4931640625,0.0,1426.808837890625,1895.4371337890625,0.0,2657.495849609375,0.8821871876716614,1.0,0.0,3.0,1.0,0.0
18018660,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8107478618621826,0.412657618522644,0.3751088678836822,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9302480816841124,0.6254969239234924,0.5943291187286377,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8469194173812866,0.4755250215530395,0.3351404964923858,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.837099015712738,0.4579409658908844,0.4373308420181274,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6782749891281128,0.2389978915452957,1.0984007120132446,285.0,284.95001220703125,303.19537353515625,297.4001159667969,298.581787109375,297.223876953125,284.9990539550781,1.0,0.661596953868866,0.310060441493988,0.310060441493988,1.0,1.0,-3.410910129547119,0.7547779083251953,2.656132221221924,-0.0169707145541906,0.9385140538215636,0.9385140538215636,0.0,223.6412048339844,208.0,68540.6484375,0.0,3566.06494140625,1.0,278.5415954589844,283.0213928222656,300.3905639648437,304.8124694824219,293.1499938964844,293.1499938964844,278.25,33390.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815072238445282,1.0,0.0,0.0,3.657861232757568,3.6578848361968994,8.927867156671709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.5634765625,0.0,1522.3660888671875,1895.4371337890625,0.0,2609.979248046875,0.9051880240440368,1.0,0.0,3.0,1.0,0.0
18018720,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8107478618621826,0.412657618522644,0.3751088678836822,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9302480816841124,0.6254969239234924,0.5943291187286377,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8469194173812866,0.4755250215530395,0.3351404964923858,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.837099015712738,0.4579409658908844,0.4373308420181274,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6782749891281128,0.2389978915452957,1.0984007120132446,285.0,284.95001220703125,303.19537353515625,297.4001159667969,298.581787109375,297.223876953125,284.9990539550781,1.0,0.661596953868866,0.310060441493988,0.310060441493988,1.0,1.0,-3.410910129547119,0.7547779083251953,2.656132221221924,-0.0169707145541906,0.9385140538215636,0.9385140538215636,0.0,223.6412048339844,208.0,68540.6484375,0.0,3566.06494140625,1.0,278.5415954589844,283.0213928222656,300.3905639648437,304.8124694824219,293.1499938964844,293.1499938964844,278.25,33390.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815072238445282,1.0,0.0,0.0,3.657861232757568,3.6578848361968994,8.927867156671709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.5634765625,0.0,1522.3660888671875,1895.4371337890625,0.0,2609.979248046875,0.9051880240440368,1.0,0.0,3.0,1.0,0.0
18018780,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.817645251750946,0.4123299121856689,0.3747375607490539,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.940307080745697,0.6258370876312256,0.5945934653282166,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8548741936683655,0.4763832688331604,0.3356700837612152,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8446861505508423,0.458629697561264,0.4378562569618225,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6850923895835876,0.2393936961889267,1.099215030670166,284.9098815917969,284.95001220703125,303.1994323730469,297.380859375,298.5775146484375,297.2177429199219,284.910888671875,1.0,0.6577129364013672,0.309370219707489,0.309370219707489,1.0,1.0,-3.413038969039917,0.7532286047935486,2.659810304641724,-0.0187745932489633,0.8559166789054871,0.8559166789054871,0.0,215.8643035888672,196.0,69145.71875,0.0,3525.828369140625,1.0,278.2580871582031,282.91162109375,300.4002380371094,304.9403381347656,293.1499938964844,293.1499938964844,278.54998779296875,38289.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223195672035217,1.0,0.0,0.0,3.550529956817627,3.550553560256958,8.411620910919737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.89453125,0.0,1441.95947265625,1895.4371337890625,0.0,2677.072021484375,0.8851166367530823,1.0,0.0,3.0,1.0,0.0
18018840,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.817645251750946,0.4123299121856689,0.3747375607490539,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.940307080745697,0.6258370876312256,0.5945934653282166,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8548741936683655,0.4763832688331604,0.3356700837612152,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8446861505508423,0.458629697561264,0.4378562569618225,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6850923895835876,0.2393936961889267,1.099215030670166,284.9098815917969,284.95001220703125,303.1994323730469,297.380859375,298.5775146484375,297.2177429199219,284.910888671875,1.0,0.6577129364013672,0.309370219707489,0.309370219707489,1.0,1.0,-3.413038969039917,0.7532286047935486,2.659810304641724,-0.0187745932489633,0.8559166789054871,0.8559166789054871,0.0,215.8643035888672,196.0,69145.71875,0.0,3525.828369140625,1.0,278.2580871582031,282.91162109375,300.4002380371094,304.9403381347656,293.1499938964844,293.1499938964844,278.54998779296875,38289.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223195672035217,1.0,0.0,0.0,3.550529956817627,3.550553560256958,8.411620910919737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.89453125,0.0,1441.95947265625,1895.4371337890625,0.0,2677.072021484375,0.8851166367530823,1.0,0.0,3.0,1.0,0.0
18018900,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8220170736312866,0.412633866071701,0.3745841085910797,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9465864300727844,0.6264225244522095,0.5947050452232361,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8599817156791687,0.4772067070007324,0.3359311819076538,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8495534062385559,0.4592913687229156,0.4380982518196106,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6894057393074036,0.2397572100162506,1.0994435548782349,285.0170593261719,284.95001220703125,303.2011413574219,297.3706970214844,298.5780944824219,297.2179260253906,285.0172424316406,1.0,0.6553218960762024,0.3090251386165619,0.3090251386165619,1.0,1.0,-3.413862705230713,0.7523901462554932,2.66147255897522,-0.0198112297803163,0.932579517364502,0.932579517364502,0.0,211.10891723632807,196.0,68432.2421875,0.0,3500.0791015625,1.0,278.4994201660156,283.0328063964844,300.3476257324219,304.7215881347656,293.1499938964844,293.1499938964844,278.54998779296875,33846.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176242113113403,1.0,0.0,0.0,3.604651927947998,3.604675054550171,8.670017450640444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.7919921875,0.0,1467.384033203125,1895.4371337890625,0.0,2633.5732421875,0.8951253294944763,1.0,0.0,3.0,1.0,0.0
18018960,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8274738788604736,0.4130357801914215,0.37474524974823,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9541262984275818,0.6271159052848816,0.5951407551765442,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8663580417633057,0.4781406819820404,0.3364162147045135,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8556206226348877,0.4600554406642914,0.4385907649993896,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.694737434387207,0.2401986718177795,1.1003159284591677,284.99713134765625,284.95001220703125,303.20263671875,297.36016845703125,298.5793762207031,297.21929931640625,284.9957580566406,1.0,0.6528710722923279,0.3087284862995147,0.3087284862995147,1.0,1.0,-3.416804075241089,0.7522873878479004,2.6645166873931885,-0.0205350574105978,0.9385507106781006,0.9385507106781006,0.0,205.721435546875,184.0,68620.0234375,0.0,3475.614501953125,1.0,278.5425109863281,283.0163269042969,300.3491516113281,304.7773742675781,293.1499938964844,293.1499938964844,278.25,33440.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169625997543335,1.0,0.0,0.0,3.6674089431762695,3.66743278503418,8.974535603556433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.255859375,0.0,1533.383056640625,1895.4371337890625,0.0,2627.453125,0.9071449637413024,1.0,0.0,3.0,1.0,0.0
18019020,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8382575511932373,0.4127536118030548,0.3743222057819366,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9683486819267272,0.6273590326309204,0.5952125787734985,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8793095946311951,0.4790025055408478,0.3368746042251587,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8680539727210999,0.4607486724853515,0.4390178322792053,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7054257392883301,0.2406337261199951,1.1007983684539795,284.91033935546875,284.95001220703125,303.2049865722656,297.3381652832031,298.575439453125,297.2140808105469,284.9111633300781,1.0,0.6474419236183167,0.3081352114677429,0.3081352114677429,1.0,1.0,-3.4180355072021484,0.7507820725440979,2.667253494262696,-0.0220938175916671,0.8569377660751343,0.8569377660751343,0.0,195.1775817871093,172.0,69184.8984375,0.0,3416.995849609375,1.0,278.2576904296875,282.91015625,300.3570556640625,304.8995056152344,293.1499938964844,293.1499938964844,278.54998779296875,38366.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241283297538757,1.0,0.0,0.0,3.553845167160034,3.553868532180786,8.427335842497996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.6904296875,0.0,1446.0362548828125,1895.4371337890625,0.0,2693.85693359375,0.8860271573066711,1.0,0.0,3.0,1.0,0.0
18019080,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8382575511932373,0.4127536118030548,0.3743222057819366,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9683486819267272,0.6273590326309204,0.5952125787734985,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8793095946311951,0.4790025055408478,0.3368746042251587,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8680539727210999,0.4607486724853515,0.4390178322792053,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7054257392883301,0.2406337261199951,1.1007983684539795,284.91033935546875,284.95001220703125,303.2049865722656,297.3381652832031,298.575439453125,297.2140808105469,284.9111633300781,1.0,0.6474419236183167,0.3081352114677429,0.3081352114677429,1.0,1.0,-3.4180355072021484,0.7507820725440979,2.667253494262696,-0.0220938175916671,0.8569377660751343,0.8569377660751343,0.0,195.1775817871093,172.0,69184.8984375,0.0,3416.995849609375,1.0,278.2576904296875,282.91015625,300.3570556640625,304.8995056152344,293.1499938964844,293.1499938964844,278.54998779296875,38366.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241283297538757,1.0,0.0,0.0,3.553845167160034,3.553868532180786,8.427335842497996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.6904296875,0.0,1446.0362548828125,1895.4371337890625,0.0,2693.85693359375,0.8860271573066711,1.0,0.0,3.0,1.0,0.0
18019140,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8522695899009705,0.4134975671768188,0.3743139505386352,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9841777086257936,0.6285442113876343,0.5956249237060547,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8957489132881165,0.4807411730289459,0.3375763595104217,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8839470148086548,0.4621836543083191,0.4397045075893402,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7181142568588257,0.2414704710245132,1.1017893552780151,284.99688720703125,284.95001220703125,303.2065734863281,297.3149719238281,298.57733154296875,297.2161560058594,284.9960021972656,1.0,0.6417437195777893,0.3075419068336487,0.3075419068336487,1.0,1.0,-3.4213757514953613,0.7498761415481567,2.671499490737915,-0.0237203389406204,0.9386254549026488,0.9386254549026488,0.0,183.55203247070312,160.0,68631.90625,0.0,3356.93310546875,1.0,278.5417175292969,283.0150146484375,300.3043212890625,304.73358154296875,293.1499938964844,293.1499938964844,278.25,33561.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187530636787415,1.0,0.0,0.0,3.667905569076538,3.667929172515869,8.976965659712732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.5302734375,0.0,1534.843505859375,1895.4371337890625,0.0,2644.021240234375,0.9075714945793152,1.0,0.0,3.0,1.0,0.0
