time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019200,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8522695899009705,0.4134975671768188,0.3743139505386352,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9841777086257936,0.6285442113876343,0.5956249237060547,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8957489132881165,0.4807411730289459,0.3375763595104217,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8839470148086548,0.4621836543083191,0.4397045075893402,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7181142568588257,0.2414704710245132,1.1017893552780151,284.99688720703125,284.95001220703125,303.2065734863281,297.3149719238281,298.57733154296875,297.2161560058594,284.9960021972656,1.0,0.6417437195777893,0.3075419068336487,0.3075419068336487,1.0,1.0,-3.4213757514953613,0.7498761415481567,2.671499490737915,-0.0237203389406204,0.9386254549026488,0.9386254549026488,0.0,183.55203247070312,160.0,68631.90625,0.0,3356.93310546875,1.0,278.5417175292969,283.0150146484375,300.3043212890625,304.73358154296875,293.1499938964844,293.1499938964844,278.25,33561.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187530636787415,1.0,0.0,0.0,3.667905569076538,3.667929172515869,8.976965659712732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.5302734375,0.0,1534.843505859375,1895.4371337890625,0.0,2644.021240234375,0.9075714945793152,1.0,0.0,3.0,1.0,0.0
18019260,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8677597641944885,0.4132736027240753,0.3739056587219238,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9985542893409728,0.6286448836326599,0.595461368560791,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9140636324882508,0.4815158247947693,0.3379596769809723,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.901322066783905,0.4629087448120117,0.4401232600212097,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7307875156402588,0.2419237196445465,1.102222919464111,284.9101867675781,284.95001220703125,303.2074279785156,297.2906799316406,298.5733642578125,297.21142578125,284.91094970703125,1.0,0.6358093619346619,0.3069583177566528,0.3069583177566528,1.0,1.0,-3.42212986946106,0.748262345790863,2.673867464065552,-0.025253077968955,0.8569447994232178,0.8569447994232178,0.0,172.2660675048828,148.0,69186.8515625,0.0,3292.80517578125,1.0,278.2576904296875,282.90850830078125,300.3094482421875,304.8520812988281,293.1499938964844,293.1499938964844,278.54998779296875,38388.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258557319641113,1.0,0.0,0.0,3.5552749633789062,3.555298328399658,8.434117830802279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.7783203125,0.0,1447.7244873046875,1895.4371337890625,0.0,2709.901123046875,0.8863637447357178,1.0,0.0,3.0,1.0,0.0
18019320,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8677597641944885,0.4132736027240753,0.3739056587219238,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9985542893409728,0.6286448836326599,0.595461368560791,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9140636324882508,0.4815158247947693,0.3379596769809723,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.901322066783905,0.4629087448120117,0.4401232600212097,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7307875156402588,0.2419237196445465,1.102222919464111,284.9101867675781,284.95001220703125,303.2074279785156,297.2906799316406,298.5733642578125,297.21142578125,284.91094970703125,1.0,0.6358093619346619,0.3069583177566528,0.3069583177566528,1.0,1.0,-3.42212986946106,0.748262345790863,2.673867464065552,-0.025253077968955,0.8569447994232178,0.8569447994232178,0.0,172.2660675048828,148.0,69186.8515625,0.0,3292.80517578125,1.0,278.2576904296875,282.90850830078125,300.3094482421875,304.8520812988281,293.1499938964844,293.1499938964844,278.54998779296875,38388.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258557319641113,1.0,0.0,0.0,3.5552749633789062,3.555298328399658,8.434117830802279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.7783203125,0.0,1447.7244873046875,1895.4371337890625,0.0,2709.901123046875,0.8863637447357178,1.0,0.0,3.0,1.0,0.0
18019380,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8813348412513733,0.4138979017734527,0.3739694058895111,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9990000128746032,0.6318367719650269,0.572327733039856,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9310932755470276,0.4829985499382019,0.3386135697364807,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9170728325843812,0.4642329514026642,0.4408817291259765,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7414902448654175,0.242646187543869,1.1034743785858154,284.9718933105469,284.95001220703125,303.2076110839844,297.2654113769531,298.57879638671875,297.21630859375,284.9748229980469,1.0,0.6282038688659668,0.3063747584819793,0.3063747584819793,1.0,1.0,-3.402153491973877,0.7408472895622253,2.661306142807007,-0.0281834211200475,0.9165876507759094,0.9165876507759094,0.0,162.97447204589844,136.0,68194.3671875,0.0,3188.754150390625,1.0,278.5417785644531,283.0019226074219,300.251953125,304.6610412597656,293.1499938964844,293.1499938964844,278.25,34351.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200730085372925,1.0,0.0,0.0,3.6508402824401855,3.6508638858795166,8.893627523320902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.8994140625,0.0,1521.763427734375,1895.4371337890625,0.0,2656.24560546875,0.9038106203079224,1.0,0.0,3.0,1.0,0.0
18019440,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8813348412513733,0.4138979017734527,0.3739694058895111,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9990000128746032,0.6318367719650269,0.572327733039856,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9310932755470276,0.4829985499382019,0.3386135697364807,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9170728325843812,0.4642329514026642,0.4408817291259765,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7414902448654175,0.242646187543869,1.1034743785858154,284.9718933105469,284.95001220703125,303.2076110839844,297.2654113769531,298.57879638671875,297.21630859375,284.9748229980469,1.0,0.6282038688659668,0.3063747584819793,0.3063747584819793,1.0,1.0,-3.402153491973877,0.7408472895622253,2.661306142807007,-0.0281834211200475,0.9165876507759094,0.9165876507759094,0.0,162.97447204589844,136.0,68194.3671875,0.0,3188.754150390625,1.0,278.5417785644531,283.0019226074219,300.251953125,304.6610412597656,293.1499938964844,293.1499938964844,278.25,34351.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200730085372925,1.0,0.0,0.0,3.6508402824401855,3.6508638858795166,8.893627523320902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.8994140625,0.0,1521.763427734375,1895.4371337890625,0.0,2656.24560546875,0.9038106203079224,1.0,0.0,3.0,1.0,0.0
18019500,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.887122392654419,0.4137331247329712,0.3739552497863769,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9990000128746032,0.6342960596084595,0.5614447593688965,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9383656978607178,0.4833124279975891,0.3389201760292053,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.924215853214264,0.4645499587059021,0.4412592947483063,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7461457848548889,0.2428186684846878,1.1042193174362185,284.86016845703125,284.95001220703125,303.2074584960937,297.2524719238281,298.5782470703125,297.21881103515625,284.8600158691406,1.0,0.6237449645996094,0.3060829639434814,0.3060829639434814,1.0,1.0,-3.38628888130188,0.7354779839515686,2.650810956954956,-0.0294787362217903,0.8317225575447083,0.8317225575447083,0.0,158.99945068359375,136.0,68580.9453125,0.0,3134.185302734375,1.0,278.2985534667969,282.87432861328125,300.27911376953125,304.8412475585937,293.1499938964844,293.1499938964844,278.25,39311.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250044584274292,1.0,0.0,0.0,3.582474946975708,3.582498788833618,8.56366398238606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.4833984375,0.0,1483.6512451171875,1895.4371337890625,0.0,2701.993408203125,0.8900763392448425,1.0,0.0,3.0,1.0,0.0
18019560,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.893974244594574,0.4135406613349914,0.3735880851745605,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6374637484550476,0.5484510660171509,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9467831254005432,0.483573317527771,0.3389628827571869,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9327404499053956,0.4648127555847168,0.4413311779499054,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7517088055610657,0.242946982383728,1.1040493249893188,284.8990478515625,284.95001220703125,303.2071533203125,297.23931884765625,298.5819091796875,297.22369384765625,284.8992614746094,1.0,0.6190676093101501,0.3059896826744079,0.3059896826744079,1.0,1.0,-3.37015700340271,0.7306259274482727,2.639531135559082,-0.0306386109441518,0.8348856568336487,0.8348856568336487,0.0,154.43348693847656,124.0,67958.0078125,0.0,3071.92822265625,1.0,278.2583312988281,282.9123229980469,300.2488098144531,304.7245788574219,293.1499938964844,293.1499938964844,278.54998779296875,39465.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252701163291931,1.0,0.0,0.0,3.489954948425293,3.489978075027466,8.127049682116194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.533203125,0.0,1387.0838623046875,1895.4371337890625,0.0,2704.460693359375,0.8727494478225708,1.0,0.0,3.0,1.0,0.0
18019620,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9118916392326356,0.4141463935375213,0.3736218810081482,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9990000128746032,0.6465467214584351,0.518432080745697,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9665131568908693,0.4850102066993713,0.3395707011222839,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9533601403236388,0.466094434261322,0.4420394003391266,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.765954315662384,0.2436607182025909,1.1051307916641235,284.9701843261719,284.95001220703125,303.20611572265625,297.2124938964844,298.6038818359375,297.2523803710937,284.9693603515625,1.0,0.6090647578239441,0.305803120136261,0.305803120136261,1.0,1.0,-3.3369810581207275,0.720747709274292,2.6162333488464355,-0.0329992584884166,0.8930259346961975,0.8930259346961975,0.0,144.416748046875,144.0,66667.578125,0.0,2942.076416015625,1.0,278.541015625,283.01190185546875,300.1893920898437,304.5058288574219,293.1499938964844,293.1499938964844,278.8500061035156,34848.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817380428314209,1.0,0.0,0.0,3.5639688968658447,3.5639920234680176,8.475417985209788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.279296875,0.0,1431.1290283203125,1895.4371337890625,0.0,2631.31787109375,0.8850810527801514,1.0,0.0,3.0,1.0,0.0
18019680,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9118916392326356,0.4141463935375213,0.3736218810081482,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9990000128746032,0.6465467214584351,0.518432080745697,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9665131568908693,0.4850102066993713,0.3395707011222839,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9533601403236388,0.466094434261322,0.4420394003391266,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.765954315662384,0.2436607182025909,1.1051307916641235,284.9701843261719,284.95001220703125,303.20611572265625,297.2124938964844,298.6038818359375,297.2523803710937,284.9693603515625,1.0,0.6090647578239441,0.305803120136261,0.305803120136261,1.0,1.0,-3.3369810581207275,0.720747709274292,2.6162333488464355,-0.0329992584884166,0.8930259346961975,0.8930259346961975,0.0,144.416748046875,144.0,66667.578125,0.0,2942.076416015625,1.0,278.541015625,283.01190185546875,300.1893920898437,304.5058288574219,293.1499938964844,293.1499938964844,278.8500061035156,34848.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817380428314209,1.0,0.0,0.0,3.5639688968658447,3.5639920234680176,8.475417985209788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.279296875,0.0,1431.1290283203125,1895.4371337890625,0.0,2631.31787109375,0.8850810527801514,1.0,0.0,3.0,1.0,0.0
18019740,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9156534075737,0.4150784015655517,0.374339610338211,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.6558417677879333,0.5138021111488342,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.970457136631012,0.4868233501911163,0.3407292068004608,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9575196504592896,0.4677270948886871,0.4434433579444885,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.769217848777771,0.2447257339954376,1.1092710494995115,285.0343933105469,284.95001220703125,303.2045593261719,297.1850891113281,298.63092041015625,297.2864990234375,285.0320739746094,1.0,0.6097998023033142,0.305616557598114,0.305616557598114,1.0,1.0,-3.340272665023804,0.7211270928382874,2.619145631790161,-0.0339884050190448,0.9905139207839966,0.9905139207839966,0.0,143.2464599609375,164.0,66305.265625,0.0,2942.572021484375,1.0,278.8424377441406,283.0944519042969,300.1717834472656,304.4334716796875,293.1499938964844,293.1499938964844,278.54998779296875,31840.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123663067817688,1.0,0.0,0.0,3.730393409729004,3.730417490005493,9.285441819884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.6572265625,0.0,1592.6556396484375,1895.4371337890625,0.0,2585.001220703125,0.9201962351799012,1.0,0.0,3.0,1.0,0.0
18019800,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9156534075737,0.4150784015655517,0.374339610338211,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.6558417677879333,0.5138021111488342,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.970457136631012,0.4868233501911163,0.3407292068004608,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9575196504592896,0.4677270948886871,0.4434433579444885,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.769217848777771,0.2447257339954376,1.1092710494995115,285.0343933105469,284.95001220703125,303.2045593261719,297.1850891113281,298.63092041015625,297.2864990234375,285.0320739746094,1.0,0.6097998023033142,0.305616557598114,0.305616557598114,1.0,1.0,-3.340272665023804,0.7211270928382874,2.619145631790161,-0.0339884050190448,0.9905139207839966,0.9905139207839966,0.0,143.2464599609375,164.0,66305.265625,0.0,2942.572021484375,1.0,278.8424377441406,283.0944519042969,300.1717834472656,304.4334716796875,293.1499938964844,293.1499938964844,278.54998779296875,31840.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123663067817688,1.0,0.0,0.0,3.730393409729004,3.730417490005493,9.285441819884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.6572265625,0.0,1592.6556396484375,1895.4371337890625,0.0,2585.001220703125,0.9201962351799012,1.0,0.0,3.0,1.0,0.0
18019860,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9045605659484864,0.4145955741405487,0.3744151890277862,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.6596714854240417,0.5311869978904724,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9603533148765564,0.4873343706130981,0.3414673209190368,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.946737825870514,0.4682664573192596,0.4444253444671631,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7616193890571594,0.2451930940151214,1.1131203174591064,284.9105834960937,284.95001220703125,303.2024841308594,297.1571655273437,298.6308898925781,297.2872314453125,284.9126892089844,1.0,0.6172153353691101,0.3055997490882873,0.3055997490882873,1.0,1.0,-3.3679490089416504,0.7288175821304321,2.639131546020508,-0.032571941614151,0.895159900188446,0.895159900188446,0.0,149.31527709960938,184.0,67634.53125,0.0,3037.698974609375,1.0,278.556640625,282.9459533691406,300.1881408691406,304.6141052246094,293.1499938964844,293.1499938964844,278.8500061035156,37212.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222543001174927,1.0,0.0,0.0,3.681315660476685,3.681340217590332,9.042726674124424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.21875,0.0,1577.43701171875,1895.4371337890625,0.0,2676.46630859375,0.9132548570632936,1.0,0.0,3.0,1.0,0.0
18019920,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9045605659484864,0.4145955741405487,0.3744151890277862,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.6596714854240417,0.5311869978904724,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9603533148765564,0.4873343706130981,0.3414673209190368,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.946737825870514,0.4682664573192596,0.4444253444671631,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7616193890571594,0.2451930940151214,1.1131203174591064,284.9105834960937,284.95001220703125,303.2024841308594,297.1571655273437,298.6308898925781,297.2872314453125,284.9126892089844,1.0,0.6172153353691101,0.3055997490882873,0.3055997490882873,1.0,1.0,-3.3679490089416504,0.7288175821304321,2.639131546020508,-0.032571941614151,0.895159900188446,0.895159900188446,0.0,149.31527709960938,184.0,67634.53125,0.0,3037.698974609375,1.0,278.556640625,282.9459533691406,300.1881408691406,304.6141052246094,293.1499938964844,293.1499938964844,278.8500061035156,37212.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222543001174927,1.0,0.0,0.0,3.681315660476685,3.681340217590332,9.042726674124424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.21875,0.0,1577.43701171875,1895.4371337890625,0.0,2676.46630859375,0.9132548570632936,1.0,0.0,3.0,1.0,0.0
18019980,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8884202241897583,0.4152419567108154,0.3749978542327881,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9990000128746032,0.6597338318824768,0.5606120228767395,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9427109360694884,0.4888570308685303,0.3425363004207611,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9284022450447084,0.4695899486541748,0.4457454979419708,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7493484616279602,0.2459394484758377,1.1175198554992676,285.0365600585937,284.95001220703125,303.20001220703125,297.12890625,298.61981201171875,297.2737731933594,285.0366516113281,1.0,0.6291189193725586,0.3055829703807831,0.3055829703807831,1.0,1.0,-3.412182807922364,0.74114990234375,2.6710329055786133,-0.0302190743386745,1.0,1.0,0.0,159.865478515625,204.0,67621.96875,0.0,3197.736572265625,1.0,278.8428955078125,283.0772705078125,300.1289367675781,304.4775390625,293.1499938964844,293.1499938964844,278.54998779296875,32866.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189167976379395,1.0,0.0,0.0,3.816949605941773,3.816974639892578,9.72133989307622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.990234375,0.0,1702.440185546875,1895.4371337890625,0.0,2645.537109375,0.9405094385147096,1.0,0.0,3.0,1.0,0.0
18020040,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8884202241897583,0.4152419567108154,0.3749978542327881,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9990000128746032,0.6597338318824768,0.5606120228767395,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9427109360694884,0.4888570308685303,0.3425363004207611,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9284022450447084,0.4695899486541748,0.4457454979419708,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7493484616279602,0.2459394484758377,1.1175198554992676,285.0365600585937,284.95001220703125,303.20001220703125,297.12890625,298.61981201171875,297.2737731933594,285.0366516113281,1.0,0.6291189193725586,0.3055829703807831,0.3055829703807831,1.0,1.0,-3.412182807922364,0.74114990234375,2.6710329055786133,-0.0302190743386745,1.0,1.0,0.0,159.865478515625,204.0,67621.96875,0.0,3197.736572265625,1.0,278.8428955078125,283.0772705078125,300.1289367675781,304.4775390625,293.1499938964844,293.1499938964844,278.54998779296875,32866.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189167976379395,1.0,0.0,0.0,3.816949605941773,3.816974639892578,9.72133989307622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.990234375,0.0,1702.440185546875,1895.4371337890625,0.0,2645.537109375,0.9405094385147096,1.0,0.0,3.0,1.0,0.0
18020100,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8792970776557922,0.4151383936405182,0.3753799498081207,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.657966673374176,0.5784068703651428,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9321001172065736,0.4892629384994507,0.3431625366210937,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9178233742713928,0.4699577987194061,0.4465150535106659,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.742480456829071,0.2461206018924713,1.119952917098999,284.908203125,284.95001220703125,303.1986083984375,297.1146850585937,298.6070251464844,297.2580261230469,284.9046936035156,1.0,0.6362665891647339,0.3055745661258697,0.3055745661258697,1.0,1.0,-3.438647508621216,0.7485208511352539,2.690126657485962,-0.0287187546491622,0.9348157048225404,0.9348157048225404,0.0,166.47621154785156,204.0,69156.734375,0.0,3297.10009765625,1.0,278.5941162109375,282.92120361328125,300.1616516113281,304.71893310546875,293.1499938964844,293.1499938964844,278.54998779296875,35310.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826221764087677,1.0,0.0,0.0,3.828592777252197,3.82861852645874,9.78073899204901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.669921875,0.0,1735.6734619140625,1895.4371337890625,0.0,2713.302734375,0.943528652191162,1.0,0.0,3.0,1.0,0.0
18020160,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8691487312316895,0.4147734344005584,0.3753338456153869,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9990000128746032,0.6549457907676697,0.5985580682754517,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.920101761817932,0.4894111752510071,0.3434856832027435,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9064783453941344,0.4700924754142761,0.4469410181045532,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7349047660827637,0.2461234927177429,1.1214011907577517,284.9202575683594,284.95001220703125,303.1971130371094,297.10040283203125,298.5901794433594,297.2369384765625,284.9224548339844,1.0,0.6438912749290466,0.3049066066741943,0.3049066066741943,1.0,1.0,-3.4654700756073,0.7540459036827087,2.7114241123199463,-0.0291321780532598,0.9291430115699768,0.9291430115699768,0.0,174.0355224609375,222.0,69435.84375,0.0,3404.3720703125,1.0,278.556396484375,282.92779541015625,300.137451171875,304.6731262207031,293.1499938964844,293.1499938964844,278.25,36624.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296393156051636,1.0,0.0,0.0,3.794807195663452,3.794832706451416,9.608878599465245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.9580078125,0.0,1705.17529296875,1895.4371337890625,0.0,2745.088134765625,0.938287615776062,1.0,0.0,3.0,1.0,0.0
18020220,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8432400822639465,0.413960337638855,0.3753415942192077,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.983219563961029,0.6473026275634766,0.6153508424758911,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8906623125076294,0.4895912110805511,0.3441877365112304,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8786463141441345,0.4701898992061615,0.4478375017642975,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7144683599472046,0.2458810806274414,1.1243113279342651,284.8927307128906,284.95001220703125,303.19390869140625,297.0718078613281,298.5585021972656,297.2000427246094,284.8941650390625,1.0,0.657741367816925,0.3035706579685211,0.3035706579685211,1.0,1.0,-3.490501880645752,0.7567487359046936,2.733752965927124,-0.0306277945637702,0.8608718514442444,0.8608718514442444,0.0,194.787353515625,240.0,70134.2890625,0.0,3588.1669921875,1.0,278.2574462890625,282.8684997558594,300.0971069335937,304.7066345214844,293.1499938964844,293.1499938964844,278.54998779296875,39582.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369705677032471,1.0,0.0,0.0,3.6337177753448486,3.633742094039917,8.810400800030038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.2919921875,0.0,1541.8157958984375,1895.4371337890625,0.0,2813.425048828125,0.9046041369438172,1.0,0.0,3.0,1.0,0.0
18020280,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8432400822639465,0.413960337638855,0.3753415942192077,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.983219563961029,0.6473026275634766,0.6153508424758911,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8906623125076294,0.4895912110805511,0.3441877365112304,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8786463141441345,0.4701898992061615,0.4478375017642975,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7144683599472046,0.2458810806274414,1.1243113279342651,284.8927307128906,284.95001220703125,303.19390869140625,297.0718078613281,298.5585021972656,297.2000427246094,284.8941650390625,1.0,0.657741367816925,0.3035706579685211,0.3035706579685211,1.0,1.0,-3.490501880645752,0.7567487359046936,2.733752965927124,-0.0306277945637702,0.8608718514442444,0.8608718514442444,0.0,194.787353515625,240.0,70134.2890625,0.0,3588.1669921875,1.0,278.2574462890625,282.8684997558594,300.0971069335937,304.7066345214844,293.1499938964844,293.1499938964844,278.54998779296875,39582.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369705677032471,1.0,0.0,0.0,3.6337177753448486,3.633742094039917,8.810400800030038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.2919921875,0.0,1541.8157958984375,1895.4371337890625,0.0,2813.425048828125,0.9046041369438172,1.0,0.0,3.0,1.0,0.0
18020340,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8223455548286438,0.4143184125423431,0.3761962950229645,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.955794095993042,0.6446226239204407,0.6124743819236755,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8671780228614807,0.4909173548221588,0.3455145061016083,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8557448387145996,0.4711958765983581,0.4493774473667145,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6950870752334595,0.2460855543613433,1.1284708976745603,284.9984741210937,284.95001220703125,303.1903991699219,297.0431823730469,298.5531921386719,297.1932373046875,284.9974975585937,1.0,0.669440507888794,0.3022347092628479,0.3022347092628479,1.0,1.0,-3.4971764087677,0.75439453125,2.7427818775177,-0.0349637605249881,0.9516836404800416,0.9516836404800416,0.0,215.7814178466797,258.0,69485.703125,0.0,3729.11767578125,1.0,278.5429992675781,282.99273681640625,300.0320129394531,304.5151672363281,293.1499938964844,293.1499938964844,278.25,33893.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313450813293457,1.0,0.0,0.0,3.733206272125244,3.733230590820313,9.299449743593868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.6025390625,0.0,1611.607421875,1895.4371337890625,0.0,2760.970703125,0.9222919940948486,1.0,0.0,3.0,1.0,0.0
18020400,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8223455548286438,0.4143184125423431,0.3761962950229645,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.955794095993042,0.6446226239204407,0.6124743819236755,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8671780228614807,0.4909173548221588,0.3455145061016083,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8557448387145996,0.4711958765983581,0.4493774473667145,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6950870752334595,0.2460855543613433,1.1284708976745603,284.9984741210937,284.95001220703125,303.1903991699219,297.0431823730469,298.5531921386719,297.1932373046875,284.9974975585937,1.0,0.669440507888794,0.3022347092628479,0.3022347092628479,1.0,1.0,-3.4971764087677,0.75439453125,2.7427818775177,-0.0349637605249881,0.9516836404800416,0.9516836404800416,0.0,215.7814178466797,258.0,69485.703125,0.0,3729.11767578125,1.0,278.5429992675781,282.99273681640625,300.0320129394531,304.5151672363281,293.1499938964844,293.1499938964844,278.25,33893.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313450813293457,1.0,0.0,0.0,3.733206272125244,3.733230590820313,9.299449743593868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.6025390625,0.0,1611.607421875,1895.4371337890625,0.0,2760.970703125,0.9222919940948486,1.0,0.0,3.0,1.0,0.0
18020460,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8047744631767273,0.4135692715644836,0.3765291571617126,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.931205987930298,0.6428046822547913,0.6115058064460754,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8489821553230286,0.4912903308868408,0.3465354144573211,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8381437659263611,0.4714019000530243,0.4505702257156372,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6792653203010559,0.2458667308092117,1.131805419921875,284.91015625,284.95001220703125,303.1866455078125,297.01470947265625,298.5455627441406,297.1850280761719,284.9112243652344,1.0,0.6802951097488403,0.3013529479503631,0.3013529479503631,1.0,1.0,-3.5030934810638428,0.7531853318214417,2.749908208847046,-0.0372897014021873,0.8697493076324463,0.8697493076324463,0.0,235.77243041992188,246.0,70120.7734375,0.0,3863.354736328125,1.0,278.2572021484375,282.8829650878906,300.03387451171875,304.6330261230469,293.1499938964844,293.1499938964844,278.54998779296875,38425.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384982347488403,1.0,0.0,0.0,3.62229061126709,3.622314691543579,8.755074532018625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.2568359375,0.0,1520.5714111328125,1895.4371337890625,0.0,2827.687744140625,0.9012517929077148,1.0,0.0,3.0,1.0,0.0
18020520,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8047744631767273,0.4135692715644836,0.3765291571617126,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.931205987930298,0.6428046822547913,0.6115058064460754,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8489821553230286,0.4912903308868408,0.3465354144573211,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8381437659263611,0.4714019000530243,0.4505702257156372,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6792653203010559,0.2458667308092117,1.131805419921875,284.91015625,284.95001220703125,303.1866455078125,297.01470947265625,298.5455627441406,297.1850280761719,284.9112243652344,1.0,0.6802951097488403,0.3013529479503631,0.3013529479503631,1.0,1.0,-3.5030934810638428,0.7531853318214417,2.749908208847046,-0.0372897014021873,0.8697493076324463,0.8697493076324463,0.0,235.77243041992188,246.0,70120.7734375,0.0,3863.354736328125,1.0,278.2572021484375,282.8829650878906,300.03387451171875,304.6330261230469,293.1499938964844,293.1499938964844,278.54998779296875,38425.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384982347488403,1.0,0.0,0.0,3.62229061126709,3.622314691543579,8.755074532018625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.2568359375,0.0,1520.5714111328125,1895.4371337890625,0.0,2827.687744140625,0.9012517929077148,1.0,0.0,3.0,1.0,0.0
18020580,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8009164929389954,0.4138304889202118,0.3766870498657226,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9257931709289552,0.6426916122436523,0.6111947298049927,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8457309603691101,0.4926065504550934,0.3473924100399017,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8348562717437744,0.4723436832427978,0.4514274299144745,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6760162115097046,0.2460470795631408,1.1328551769256592,285.0010986328125,284.95001220703125,303.1827087402344,296.9864807128906,298.54400634765625,297.1844177246094,285.00006103515625,1.0,0.6824085712432861,0.3004711866378784,0.3004711866378784,1.0,1.0,-3.506233930587769,0.7512551546096802,2.754978656768799,-0.039825189858675,0.95635724067688,0.95635724067688,0.0,240.4918365478516,234.0,69459.28125,0.0,3899.529052734375,1.0,278.5422058105469,282.9926147460937,299.9757995605469,304.4566650390625,293.1499938964844,293.1499938964844,278.25,33634.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331551551818848,1.0,0.0,0.0,3.731467962265015,3.731492280960083,9.29079135403299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.28125,0.0,1607.611572265625,1895.4371337890625,0.0,2777.83642578125,0.9219461679458618,1.0,0.0,3.0,1.0,0.0
18020640,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8009164929389954,0.4138304889202118,0.3766870498657226,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9257931709289552,0.6426916122436523,0.6111947298049927,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8457309603691101,0.4926065504550934,0.3473924100399017,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8348562717437744,0.4723436832427978,0.4514274299144745,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6760162115097046,0.2460470795631408,1.1328551769256592,285.0010986328125,284.95001220703125,303.1827087402344,296.9864807128906,298.54400634765625,297.1844177246094,285.00006103515625,1.0,0.6824085712432861,0.3004711866378784,0.3004711866378784,1.0,1.0,-3.506233930587769,0.7512551546096802,2.754978656768799,-0.039825189858675,0.95635724067688,0.95635724067688,0.0,240.4918365478516,234.0,69459.28125,0.0,3899.529052734375,1.0,278.5422058105469,282.9926147460937,299.9757995605469,304.4566650390625,293.1499938964844,293.1499938964844,278.25,33634.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331551551818848,1.0,0.0,0.0,3.731467962265015,3.731492280960083,9.29079135403299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.28125,0.0,1607.611572265625,1895.4371337890625,0.0,2777.83642578125,0.9219461679458618,1.0,0.0,3.0,1.0,0.0
18020700,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8017378449440002,0.4135249257087707,0.376632809638977,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9268335700035096,0.6423015594482422,0.6110400557518005,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8468473553657532,0.4928871989250183,0.3477384448051452,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8358555436134338,0.4724997282028198,0.4517403244972229,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6767903566360474,0.2460033297538757,1.1329660415649414,284.8741149902344,284.95001220703125,303.1806945800781,296.9725036621094,298.5414123535156,297.1820373535156,284.8729248046875,1.0,0.6818867325782776,0.3000303208827972,0.3000303208827972,1.0,1.0,-3.5069167613983154,0.7500416040420532,2.7568750381469727,-0.0410503670573234,0.867427408695221,0.867427408695221,0.0,239.5289459228516,234.0,70315.25,0.0,3895.48974609375,1.0,278.2958984375,282.84912109375,300.0050354003906,304.6623229980469,293.1499938964844,293.1499938964844,278.25,37826.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388270735740662,1.0,0.0,0.0,3.69411039352417,3.694135189056397,9.105693834499108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.392578125,0.0,1596.628173828125,1895.4371337890625,0.0,2830.7587890625,0.9143334031105042,1.0,0.0,3.0,1.0,0.0
18020760,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8030605316162109,0.4131297171115875,0.3761781454086303,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9286850094795228,0.6418378949165344,0.6104899048805237,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8485272526741028,0.4930818378925323,0.3477956354618072,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8374124765396118,0.4725494086742401,0.4517053961753845,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6780577898025513,0.2458965182304382,1.1321266889572144,284.90484619140625,284.95001220703125,303.1786193847656,296.9586181640625,298.5383605957031,297.1788330078125,284.906005859375,1.0,0.680509626865387,0.2997602224349975,0.2997602224349975,1.0,1.0,-3.504727602005005,0.7485474348068237,2.7561802864074707,-0.0419749319553375,0.8674026727676392,0.8674026727676392,0.0,237.5253448486328,222.0,69974.75,0.0,3877.984375,1.0,278.2572937011719,282.87744140625,299.97711181640625,304.5689697265625,293.1499938964844,293.1499938964844,278.54998779296875,38576.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401650190353394,1.0,0.0,0.0,3.618951320648194,3.6189754009246826,8.738940096009173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.2685546875,0.0,1518.01611328125,1895.4371337890625,0.0,2843.257080078125,0.9005802273750305,1.0,0.0,3.0,1.0,0.0
18020820,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8097983002662659,0.4135370254516601,0.3759936392307281,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9376726746559144,0.6422485709190369,0.6102519631385803,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8560274243354797,0.4947068691253662,0.3484762012958526,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8443603515625,0.4735684692859649,0.4521374106407165,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6840401291847229,0.246246188879013,1.131550431251526,284.99676513671875,284.95001220703125,303.1744384765625,296.9312438964844,298.53912353515625,297.1810302734375,284.9958190917969,1.0,0.6765390038490295,0.2992199957370758,0.2992199957370758,1.0,1.0,-3.5048561096191406,0.7468737959861755,2.7579822540283203,-0.0436962656676769,0.9513254761695862,0.9513254761695862,0.0,229.78396606445312,210.0,69248.6875,0.0,3832.000244140625,1.0,278.54217529296875,282.9888610839844,299.9187927246094,304.3858947753906,293.1499938964844,293.1499938964844,278.25,33771.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344257473945618,1.0,0.0,0.0,3.7230710983276367,3.723095417022705,9.249025083590824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.740234375,0.0,1598.9873046875,1895.4371337890625,0.0,2789.68212890625,0.9201475977897644,1.0,0.0,3.0,1.0,0.0
18020880,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8097983002662659,0.4135370254516601,0.3759936392307281,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9376726746559144,0.6422485709190369,0.6102519631385803,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8560274243354797,0.4947068691253662,0.3484762012958526,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8443603515625,0.4735684692859649,0.4521374106407165,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6840401291847229,0.246246188879013,1.131550431251526,284.99676513671875,284.95001220703125,303.1744384765625,296.9312438964844,298.53912353515625,297.1810302734375,284.9958190917969,1.0,0.6765390038490295,0.2992199957370758,0.2992199957370758,1.0,1.0,-3.5048561096191406,0.7468737959861755,2.7579822540283203,-0.0436962656676769,0.9513254761695862,0.9513254761695862,0.0,229.78396606445312,210.0,69248.6875,0.0,3832.000244140625,1.0,278.54217529296875,282.9888610839844,299.9187927246094,304.3858947753906,293.1499938964844,293.1499938964844,278.25,33771.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344257473945618,1.0,0.0,0.0,3.7230710983276367,3.723095417022705,9.249025083590824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.740234375,0.0,1598.9873046875,1895.4371337890625,0.0,2789.68212890625,0.9201475977897644,1.0,0.0,3.0,1.0,0.0
18020940,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8177258372306824,0.4129782021045685,0.3753717839717865,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.94872385263443,0.6417553424835205,0.6096630096435547,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8654726147651672,0.4955421984195709,0.3489409387111664,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8531250953674316,0.4738569557666778,0.4522391557693481,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6916173696517944,0.2462667226791381,1.1304055452346802,284.9052429199219,284.95001220703125,303.1701965332031,296.90447998046875,298.5353088378906,297.17779541015625,284.9061889648437,1.0,0.6714406609535217,0.298679769039154,0.298679769039154,1.0,1.0,-3.5027129650115967,0.744570791721344,2.7581419944763184,-0.0453347712755203,0.8643457889556885,0.8643457889556885,0.0,220.4348602294922,198.0,69731.3125,0.0,3770.723876953125,1.0,278.2572631835937,282.8780517578125,299.9215087890625,304.4960021972656,293.1499938964844,293.1499938964844,278.54998779296875,38618.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411584496498108,1.0,0.0,0.0,3.6060752868652335,3.606099367141724,8.676865377310605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.1064453125,0.0,1504.2012939453125,1895.4371337890625,0.0,2852.54052734375,0.8977686762809753,1.0,0.0,3.0,1.0,0.0
18021000,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8177258372306824,0.4129782021045685,0.3753717839717865,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.94872385263443,0.6417553424835205,0.6096630096435547,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8654726147651672,0.4955421984195709,0.3489409387111664,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8531250953674316,0.4738569557666778,0.4522391557693481,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6916173696517944,0.2462667226791381,1.1304055452346802,284.9052429199219,284.95001220703125,303.1701965332031,296.90447998046875,298.5353088378906,297.17779541015625,284.9061889648437,1.0,0.6714406609535217,0.298679769039154,0.298679769039154,1.0,1.0,-3.5027129650115967,0.744570791721344,2.7581419944763184,-0.0453347712755203,0.8643457889556885,0.8643457889556885,0.0,220.4348602294922,198.0,69731.3125,0.0,3770.723876953125,1.0,278.2572631835937,282.8780517578125,299.9215087890625,304.4960021972656,293.1499938964844,293.1499938964844,278.54998779296875,38618.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411584496498108,1.0,0.0,0.0,3.6060752868652335,3.606099367141724,8.676865377310605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.1064453125,0.0,1504.2012939453125,1895.4371337890625,0.0,2852.54052734375,0.8977686762809753,1.0,0.0,3.0,1.0,0.0
