time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021060,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8281586766242981,0.4134999513626098,0.3751745522022247,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.962705135345459,0.6423779129981995,0.6095283031463623,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8782059550285339,0.4974335730075836,0.3497300148010254,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8649762272834778,0.4749514758586883,0.4526153206825256,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7016778588294983,0.2467492669820785,1.1298547983169556,284.9964599609375,284.95001220703125,303.1659545898437,296.87847900390625,298.53741455078125,297.18170166015625,284.9955749511719,1.0,0.6658180356025696,0.2982136905193329,0.2982136905193329,1.0,1.0,-3.5030438899993896,0.7431814074516296,2.7598624229431152,-0.0468348450958728,0.9477035999298096,0.9477035999298096,0.0,209.3542022705078,186.0,69019.09375,0.0,3705.286376953125,1.0,278.54205322265625,282.9889221191406,299.8652038574219,304.31591796875,293.1499938964844,293.1499938964844,278.25,33768.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352604508399963,1.0,0.0,0.0,3.710568428039551,3.710592746734619,9.187010050482058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.068359375,0.0,1584.629150390625,1895.4371337890625,0.0,2797.467529296875,0.9173336625099182,1.0,0.0,3.0,1.0,0.0
18021120,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8281586766242981,0.4134999513626098,0.3751745522022247,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.962705135345459,0.6423779129981995,0.6095283031463623,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8782059550285339,0.4974335730075836,0.3497300148010254,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8649762272834778,0.4749514758586883,0.4526153206825256,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7016778588294983,0.2467492669820785,1.1298547983169556,284.9964599609375,284.95001220703125,303.1659545898437,296.87847900390625,298.53741455078125,297.18170166015625,284.9955749511719,1.0,0.6658180356025696,0.2982136905193329,0.2982136905193329,1.0,1.0,-3.5030438899993896,0.7431814074516296,2.7598624229431152,-0.0468348450958728,0.9477035999298096,0.9477035999298096,0.0,209.3542022705078,186.0,69019.09375,0.0,3705.286376953125,1.0,278.54205322265625,282.9889221191406,299.8652038574219,304.31591796875,293.1499938964844,293.1499938964844,278.25,33768.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352604508399963,1.0,0.0,0.0,3.710568428039551,3.710592746734619,9.187010050482058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.068359375,0.0,1584.629150390625,1895.4371337890625,0.0,2797.467529296875,0.9173336625099182,1.0,0.0,3.0,1.0,0.0
18021180,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8392947912216187,0.413037359714508,0.3745743036270141,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9764603972434998,0.6420233845710754,0.6090100407600403,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.892121434211731,0.4984692335128784,0.35028937458992,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8780549168586731,0.4753043055534363,0.4527091979980469,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7123953104019165,0.2468665987253189,1.1288479566574097,284.9048156738281,284.95001220703125,303.1617736816406,296.8533020019531,298.534423828125,297.1794738769531,284.906005859375,1.0,0.6598605513572693,0.2977476119995117,0.2977476119995117,1.0,1.0,-3.501281499862671,0.7412203550338745,2.760061025619507,-0.0482352450489997,0.861143171787262,0.861143171787262,0.0,198.28958129882807,174.0,69512.8515625,0.0,3634.793701171875,1.0,278.2577209472656,282.8779602050781,299.8699951171875,304.42926025390625,293.1499938964844,293.1499938964844,278.54998779296875,38590.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419479131698608,1.0,0.0,0.0,3.594555377960205,3.5945794582366943,8.621516940365836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.1103515625,0.0,1491.4393310546875,1895.4371337890625,0.0,2859.919921875,0.8950803875923157,1.0,0.0,3.0,1.0,0.0
18021240,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8392947912216187,0.413037359714508,0.3745743036270141,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9764603972434998,0.6420233845710754,0.6090100407600403,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.892121434211731,0.4984692335128784,0.35028937458992,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8780549168586731,0.4753043055534363,0.4527091979980469,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7123953104019165,0.2468665987253189,1.1288479566574097,284.9048156738281,284.95001220703125,303.1617736816406,296.8533020019531,298.534423828125,297.1794738769531,284.906005859375,1.0,0.6598605513572693,0.2977476119995117,0.2977476119995117,1.0,1.0,-3.501281499862671,0.7412203550338745,2.760061025619507,-0.0482352450489997,0.861143171787262,0.861143171787262,0.0,198.28958129882807,174.0,69512.8515625,0.0,3634.793701171875,1.0,278.2577209472656,282.8779602050781,299.8699951171875,304.42926025390625,293.1499938964844,293.1499938964844,278.54998779296875,38590.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419479131698608,1.0,0.0,0.0,3.594555377960205,3.5945794582366943,8.621516940365836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.1103515625,0.0,1491.4393310546875,1895.4371337890625,0.0,2859.919921875,0.8950803875923157,1.0,0.0,3.0,1.0,0.0
18021300,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.84575355052948,0.4132775068283081,0.3743232786655426,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9836013913154602,0.642315149307251,0.608787477016449,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9000531435012817,0.4994302988052368,0.3506007790565491,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8855673670768738,0.4758177399635315,0.4527629613876343,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7180808186531067,0.2470978945493698,1.128282904624939,285.0145874023437,284.95001220703125,303.15972900390625,296.8410949707031,298.535400390625,297.1811828613281,285.0148620605469,1.0,0.6567726731300354,0.2975145578384399,0.2975145578384399,1.0,1.0,-3.50046443939209,0.7402628064155579,2.7602016925811768,-0.0490610897541046,0.93849915266037,0.93849915266037,0.0,192.5042724609375,174.0,68698.453125,0.0,3598.229248046875,1.0,278.5003662109375,283.0027160644531,299.8151550292969,304.2025451660156,293.1499938964844,293.1499938964844,278.54998779296875,34126.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369614481925964,1.0,0.0,0.0,3.643335103988648,3.6433587074279785,8.857099942360946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.794921875,0.0,1511.7735595703125,1895.4371337890625,0.0,2813.33984375,0.903974175453186,1.0,0.0,3.0,1.0,0.0
18021360,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8536108732223511,0.4136239886283874,0.3744043409824371,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9913925528526306,0.6427403092384338,0.6089332103729248,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9096842408180236,0.5005229115486145,0.3511694967746734,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8944917321205139,0.4764437973499298,0.4530940353870392,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7245718836784363,0.2474144101142883,1.1284478902816772,284.99639892578125,284.95001220703125,303.1576843261719,296.8291320800781,298.5371398925781,297.18408203125,284.9950561523437,1.0,0.6537858247756958,0.2972834706306457,0.2972834706306457,1.0,1.0,-3.502016067504883,0.7399556636810303,2.7620604038238525,-0.0497159101068973,0.9451019167900084,0.9451019167900084,0.0,186.3326568603516,162.0,68827.765625,0.0,3565.109375,1.0,278.5428771972656,282.9884033203125,299.81500244140625,304.2518615722656,293.1499938964844,293.1499938964844,278.25,33661.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359776139259338,1.0,0.0,0.0,3.701875686645508,3.701899766921997,9.144015962192498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.98828125,0.0,1573.9051513671875,1895.4371337890625,0.0,2804.158203125,0.9150694608688354,1.0,0.0,3.0,1.0,0.0
18021420,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8668104410171509,0.4131799340248108,0.3738987743854522,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.6427538394927979,0.6010903716087341,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9272313117980956,0.5016566514968872,0.3518562912940979,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9097297191619872,0.4767981767654419,0.4532678127288818,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7352547645568848,0.2475504875183105,1.1278802156448364,284.90301513671875,284.95001220703125,303.1537475585937,296.8060607910156,298.53369140625,297.18218994140625,284.9033508300781,1.0,0.6471062898635864,0.2968212366104126,0.2968212366104126,1.0,1.0,-3.4924910068511963,0.7358730435371399,2.756618022918701,-0.0509451776742935,0.8572888374328613,0.8572888374328613,0.0,176.21641540527344,150.0,69211.578125,0.0,3481.583740234375,1.0,278.2574768066406,282.87701416015625,299.8226013183594,304.3652038574219,293.1499938964844,293.1499938964844,278.54998779296875,38722.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426961898803711,1.0,0.0,0.0,3.580729007720948,3.5807528495788574,8.555319368497294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.5732421875,0.0,1477.439453125,1895.4371337890625,0.0,2866.916015625,0.8921161890029907,1.0,0.0,3.0,1.0,0.0
18021480,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8668104410171509,0.4131799340248108,0.3738987743854522,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.6427538394927979,0.6010903716087341,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9272313117980956,0.5016566514968872,0.3518562912940979,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9097297191619872,0.4767981767654419,0.4532678127288818,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7352547645568848,0.2475504875183105,1.1278802156448364,284.90301513671875,284.95001220703125,303.1537475585937,296.8060607910156,298.53369140625,297.18218994140625,284.9033508300781,1.0,0.6471062898635864,0.2968212366104126,0.2968212366104126,1.0,1.0,-3.4924910068511963,0.7358730435371399,2.756618022918701,-0.0509451776742935,0.8572888374328613,0.8572888374328613,0.0,176.21641540527344,150.0,69211.578125,0.0,3481.583740234375,1.0,278.2574768066406,282.87701416015625,299.8226013183594,304.3652038574219,293.1499938964844,293.1499938964844,278.54998779296875,38722.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426961898803711,1.0,0.0,0.0,3.580729007720948,3.5807528495788574,8.555319368497294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.5732421875,0.0,1477.439453125,1895.4371337890625,0.0,2866.916015625,0.8921161890029907,1.0,0.0,3.0,1.0,0.0
18021540,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8789487481117249,0.4136063456535339,0.3737925887107849,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9990000128746032,0.6469281315803528,0.5766328573226929,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9432392120361328,0.5036314725875854,0.3528461158275604,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9246326684951782,0.4777853488922119,0.4537214040756225,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7448689341545105,0.2480001747608184,1.1279666423797607,284.9772033691406,284.95001220703125,303.1499938964844,296.7842102050781,298.5384521484375,297.1891174316406,284.975830078125,1.0,0.6386359333992004,0.2963590323925018,0.2963590323925018,1.0,1.0,-3.4646620750427246,0.726843535900116,2.737818479537964,-0.0539274923503398,0.9218860268592834,0.9218860268592834,0.0,167.23248291015625,138.0,68007.3515625,0.0,3362.3486328125,1.0,278.54180908203125,282.9799194335937,299.76593017578125,304.1604309082031,293.1499938964844,293.1499938964844,278.25,34449.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358464241027832,1.0,0.0,0.0,3.6633377075195312,3.6633615493774414,8.954621080192737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.0703125,0.0,1536.416015625,1895.4371337890625,0.0,2802.93408203125,0.90705007314682,1.0,0.0,3.0,1.0,0.0
18021600,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8789487481117249,0.4136063456535339,0.3737925887107849,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9990000128746032,0.6469281315803528,0.5766328573226929,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9432392120361328,0.5036314725875854,0.3528461158275604,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9246326684951782,0.4777853488922119,0.4537214040756225,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7448689341545105,0.2480001747608184,1.1279666423797607,284.9772033691406,284.95001220703125,303.1499938964844,296.7842102050781,298.5384521484375,297.1891174316406,284.975830078125,1.0,0.6386359333992004,0.2963590323925018,0.2963590323925018,1.0,1.0,-3.4646620750427246,0.726843535900116,2.737818479537964,-0.0539274923503398,0.9218860268592834,0.9218860268592834,0.0,167.23248291015625,138.0,68007.3515625,0.0,3362.3486328125,1.0,278.54180908203125,282.9799194335937,299.76593017578125,304.1604309082031,293.1499938964844,293.1499938964844,278.25,34449.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358464241027832,1.0,0.0,0.0,3.6633377075195312,3.6633615493774414,8.954621080192737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.0703125,0.0,1536.416015625,1895.4371337890625,0.0,2802.93408203125,0.90705007314682,1.0,0.0,3.0,1.0,0.0
18021660,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8929855823516846,0.4131128489971161,0.3732336759567261,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.6537173986434937,0.5496992468833923,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.960521399974823,0.5047928690910339,0.3535453677177429,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9419970512390136,0.4780651330947876,0.4538326561450958,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7562383413314819,0.2480767667293548,1.1272830963134766,284.8965759277344,284.95001220703125,303.14569091796875,296.7637939453125,298.5456237792969,297.19970703125,284.89630126953125,1.0,0.6290516257286072,0.296205997467041,0.296205997467041,1.0,1.0,-3.4317548274993896,0.7173635363578796,2.714391231536865,-0.0559428222477436,0.8331636190414429,0.8331636190414429,0.0,157.6376190185547,156.0,67706.109375,0.0,3229.52685546875,1.0,278.2584533691406,282.88800048828125,299.7688293457031,304.2203674316406,293.1499938964844,293.1499938964844,278.54998779296875,39550.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402372598648071,1.0,0.0,0.0,3.495556116104126,3.495579242706299,8.153157295964775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.7744140625,0.0,1393.4774169921875,1895.4371337890625,0.0,2843.932373046875,0.8739503026008606,1.0,0.0,3.0,1.0,0.0
18021720,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8929855823516846,0.4131128489971161,0.3732336759567261,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.6537173986434937,0.5496992468833923,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.960521399974823,0.5047928690910339,0.3535453677177429,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9419970512390136,0.4780651330947876,0.4538326561450958,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7562383413314819,0.2480767667293548,1.1272830963134766,284.8965759277344,284.95001220703125,303.14569091796875,296.7637939453125,298.5456237792969,297.19970703125,284.89630126953125,1.0,0.6290516257286072,0.296205997467041,0.296205997467041,1.0,1.0,-3.4317548274993896,0.7173635363578796,2.714391231536865,-0.0559428222477436,0.8331636190414429,0.8331636190414429,0.0,157.6376190185547,156.0,67706.109375,0.0,3229.52685546875,1.0,278.2584533691406,282.88800048828125,299.7688293457031,304.2203674316406,293.1499938964844,293.1499938964844,278.54998779296875,39550.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402372598648071,1.0,0.0,0.0,3.495556116104126,3.495579242706299,8.153157295964775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.7744140625,0.0,1393.4774169921875,1895.4371337890625,0.0,2843.932373046875,0.8739503026008606,1.0,0.0,3.0,1.0,0.0
18021780,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8955916166305542,0.4137372374534607,0.3735145330429077,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.6616714000701904,0.5454651713371277,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9643420577049256,0.5070642232894897,0.3548984229564667,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9454058408737184,0.4792238175868988,0.4546602368354797,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7585406303405762,0.2486766278743744,1.129054307937622,284.9886474609375,284.95001220703125,303.1400146484375,296.7448425292969,298.56719970703125,297.2276611328125,284.9886474609375,1.0,0.6292177438735962,0.2960529923439026,0.2960529923439026,1.0,1.0,-3.4316914081573486,0.7168970704078674,2.714794158935547,-0.0571044124662876,0.9098064303398132,0.9098064303398132,0.0,156.35313415527344,174.0,66892.7890625,0.0,3221.9150390625,1.0,278.5411376953125,283.000244140625,299.72052001953125,304.0287475585937,293.1499938964844,293.1499938964844,278.25,34158.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831950306892395,1.0,0.0,0.0,3.5853445529937744,3.585367679595948,8.577388257435814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.4677734375,0.0,1448.8873291015625,1895.4371337890625,0.0,2766.6083984375,0.8895619511604309,1.0,0.0,3.0,1.0,0.0
18021840,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8955916166305542,0.4137372374534607,0.3735145330429077,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.6616714000701904,0.5454651713371277,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9643420577049256,0.5070642232894897,0.3548984229564667,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9454058408737184,0.4792238175868988,0.4546602368354797,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7585406303405762,0.2486766278743744,1.129054307937622,284.9886474609375,284.95001220703125,303.1400146484375,296.7448425292969,298.56719970703125,297.2276611328125,284.9886474609375,1.0,0.6292177438735962,0.2960529923439026,0.2960529923439026,1.0,1.0,-3.4316914081573486,0.7168970704078674,2.714794158935547,-0.0571044124662876,0.9098064303398132,0.9098064303398132,0.0,156.35313415527344,174.0,66892.7890625,0.0,3221.9150390625,1.0,278.5411376953125,283.000244140625,299.72052001953125,304.0287475585937,293.1499938964844,293.1499938964844,278.25,34158.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831950306892395,1.0,0.0,0.0,3.5853445529937744,3.585367679595948,8.577388257435814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.4677734375,0.0,1448.8873291015625,1895.4371337890625,0.0,2766.6083984375,0.8895619511604309,1.0,0.0,3.0,1.0,0.0
18021900,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8928634524345398,0.4136305153369903,0.3737100660800934,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.6639803051948547,0.5506200790405273,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9619340896606444,0.5078381896018982,0.3556433320045471,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9424560070037842,0.4795112311840057,0.4551760852336883,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7565425038337708,0.248847410082817,1.130565881729126,284.88397216796875,284.95001220703125,303.1366577148437,296.73590087890625,298.5712585449219,297.2337951660156,284.8853759765625,1.0,0.6317463517189026,0.2959764897823334,0.2959764897823334,1.0,1.0,-3.441451072692871,0.7193213701248169,2.7221295833587646,-0.0569636523723602,0.8348276019096375,0.8348276019096375,0.0,158.29774475097656,174.0,67708.4375,0.0,3255.753662109375,1.0,278.2999267578125,282.8779602050781,299.7594909667969,304.23590087890625,293.1499938964844,293.1499938964844,278.25,38531.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369597792625427,1.0,0.0,0.0,3.5346810817718506,3.5347044467926025,8.336692758348363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.07421875,0.0,1426.9613037109375,1895.4371337890625,0.0,2813.32373046875,0.8793042302131653,1.0,0.0,3.0,1.0,0.0
18021960,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8876824975013733,0.4134816825389862,0.3736346960067749,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9990000128746032,0.6651288270950317,0.5599303841590881,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.956824004650116,0.5085805654525757,0.3562007248401642,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.93665874004364,0.4797401130199432,0.4554736018180847,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.7526593208312988,0.2489616721868515,1.131587028503418,284.9264221191406,284.95001220703125,303.13299560546875,296.7273254394531,298.5707397460937,297.2341003417969,284.9273376464844,1.0,0.6354736685752869,0.2958889007568359,0.2958889007568359,1.0,1.0,-3.4548051357269287,0.7226894497871399,2.7321157455444336,-0.0566730834543705,0.8491857647895813,0.8491857647895813,0.0,161.66104125976562,192.0,67742.578125,0.0,3306.484130859375,1.0,278.2585754394531,282.908935546875,299.7417907714844,304.1698913574219,293.1499938964844,293.1499938964844,278.54998779296875,37874.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381226658821106,1.0,0.0,0.0,3.4818713665008545,3.481894254684448,8.089446055237204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.861328125,0.0,1367.415283203125,1895.4371337890625,0.0,2824.180419921875,0.8698572516441345,1.0,0.0,3.0,1.0,0.0
18022020,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8751380443572998,0.4141048491001129,0.3742880821228027,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.6652849316596985,0.5848429799079895,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9433035254478456,0.5109835267066956,0.3579344451427459,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9219250679016112,0.4809341132640838,0.4567235112190246,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7430597543716431,0.2495449334383011,1.1352304220199585,285.0182189941406,284.95001220703125,303.1247253417969,296.71124267578125,298.5657653808594,297.2299499511719,285.01788330078125,1.0,0.6458243131637573,0.295713722705841,0.295713722705841,1.0,1.0,-3.4935085773468018,0.7326712608337402,2.760837316513061,-0.0555177740752697,0.9458701014518738,0.9458701014518738,0.0,171.0404510498047,195.0,67868.34375,0.0,3453.387451171875,1.0,278.541259765625,283.00933837890625,299.7041320800781,304.0594482421875,293.1499938964844,293.1499938964844,278.25,32609.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334931135177612,1.0,0.0,0.0,3.631319522857666,3.631342649459839,8.798775184004626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.9365234375,0.0,1487.2490234375,1895.4371337890625,0.0,2780.986328125,0.8987863063812256,1.0,0.0,3.0,1.0,0.0
18022080,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8751380443572998,0.4141048491001129,0.3742880821228027,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.6652849316596985,0.5848429799079895,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9433035254478456,0.5109835267066956,0.3579344451427459,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9219250679016112,0.4809341132640838,0.4567235112190246,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7430597543716431,0.2495449334383011,1.1352304220199585,285.0182189941406,284.95001220703125,303.1247253417969,296.71124267578125,298.5657653808594,297.2299499511719,285.01788330078125,1.0,0.6458243131637573,0.295713722705841,0.295713722705841,1.0,1.0,-3.4935085773468018,0.7326712608337402,2.760837316513061,-0.0555177740752697,0.9458701014518738,0.9458701014518738,0.0,171.0404510498047,195.0,67868.34375,0.0,3453.387451171875,1.0,278.541259765625,283.00933837890625,299.7041320800781,304.0594482421875,293.1499938964844,293.1499938964844,278.25,32609.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334931135177612,1.0,0.0,0.0,3.631319522857666,3.631342649459839,8.798775184004626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.9365234375,0.0,1487.2490234375,1895.4371337890625,0.0,2780.986328125,0.8987863063812256,1.0,0.0,3.0,1.0,0.0
18022140,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.865078866481781,0.4135600924491882,0.3743108808994293,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9990000128746032,0.6618295907974243,0.6053734421730042,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9321837425231934,0.5123288035392761,0.3592444360256195,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9104530811309814,0.4812142252922058,0.4574796259403229,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.73551344871521,0.2495433986186981,1.1372100114822388,284.9232177734375,284.95001220703125,303.1151428222656,296.69647216796875,298.5458068847656,297.2079162597656,284.9241943359375,1.0,0.6535772681236267,0.2955385446548462,0.2955385446548462,1.0,1.0,-3.5231237411499023,0.7401465773582458,2.782977104187012,-0.0543217100203037,0.8713226318359375,0.8713226318359375,0.0,178.95823669433594,198.0,69138.1015625,0.0,3572.281494140625,1.0,278.2577209472656,282.88592529296875,299.7257995605469,304.24322509765625,293.1499938964844,293.1499938964844,278.54998779296875,37229.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428227305412292,1.0,0.0,0.0,3.57030725479126,3.570330619812012,8.505590471941105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.041015625,0.0,1455.297607421875,1895.4371337890625,0.0,2868.098876953125,0.888748288154602,1.0,0.0,3.0,1.0,0.0
18022200,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.865078866481781,0.4135600924491882,0.3743108808994293,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9990000128746032,0.6618295907974243,0.6053734421730042,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9321837425231934,0.5123288035392761,0.3592444360256195,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9104530811309814,0.4812142252922058,0.4574796259403229,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.73551344871521,0.2495433986186981,1.1372100114822388,284.9232177734375,284.95001220703125,303.1151428222656,296.69647216796875,298.5458068847656,297.2079162597656,284.9241943359375,1.0,0.6535772681236267,0.2955385446548462,0.2955385446548462,1.0,1.0,-3.5231237411499023,0.7401465773582458,2.782977104187012,-0.0543217100203037,0.8713226318359375,0.8713226318359375,0.0,178.95823669433594,198.0,69138.1015625,0.0,3572.281494140625,1.0,278.2577209472656,282.88592529296875,299.7257995605469,304.24322509765625,293.1499938964844,293.1499938964844,278.54998779296875,37229.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428227305412292,1.0,0.0,0.0,3.57030725479126,3.570330619812012,8.505590471941105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.041015625,0.0,1455.297607421875,1895.4371337890625,0.0,2868.098876953125,0.888748288154602,1.0,0.0,3.0,1.0,0.0
18022260,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8582029342651367,0.4139341413974762,0.374606728553772,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.6584495902061462,0.6205793619155884,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.924734592437744,0.5146564245223999,0.3608042597770691,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9029750823974608,0.482158750295639,0.4583703875541687,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.730228841304779,0.249848872423172,1.1389849185943604,285.0140686035156,284.95001220703125,303.1043701171875,296.6830444335937,298.5359191894531,297.198486328125,285.0131530761719,1.0,0.6598085761070251,0.2944154441356659,0.2944154441356659,1.0,1.0,-3.546855926513672,0.743096113204956,2.803759813308716,-0.0566154643893241,0.9658189415931702,0.9658189415931702,0.0,185.0730743408203,201.0,69023.09375,0.0,3667.562744140625,1.0,278.5419311523437,282.99072265625,299.6805419921875,304.1165771484375,293.1499938964844,293.1499938964844,278.25,32779.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839110791683197,1.0,0.0,0.0,3.7095885276794434,3.7096126079559326,9.182158464682288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.599609375,0.0,1575.98681640625,1895.4371337890625,0.0,2833.408203125,0.916445791721344,1.0,0.0,3.0,1.0,0.0
18022320,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8582029342651367,0.4139341413974762,0.374606728553772,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.6584495902061462,0.6205793619155884,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.924734592437744,0.5146564245223999,0.3608042597770691,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9029750823974608,0.482158750295639,0.4583703875541687,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.730228841304779,0.249848872423172,1.1389849185943604,285.0140686035156,284.95001220703125,303.1043701171875,296.6830444335937,298.5359191894531,297.198486328125,285.0131530761719,1.0,0.6598085761070251,0.2944154441356659,0.2944154441356659,1.0,1.0,-3.546855926513672,0.743096113204956,2.803759813308716,-0.0566154643893241,0.9658189415931702,0.9658189415931702,0.0,185.0730743408203,201.0,69023.09375,0.0,3667.562744140625,1.0,278.5419311523437,282.99072265625,299.6805419921875,304.1165771484375,293.1499938964844,293.1499938964844,278.25,32779.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839110791683197,1.0,0.0,0.0,3.7095885276794434,3.7096126079559326,9.182158464682288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.599609375,0.0,1575.98681640625,1895.4371337890625,0.0,2833.408203125,0.916445791721344,1.0,0.0,3.0,1.0,0.0
18022380,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8487564921379089,0.4131466746330261,0.3744533360004425,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9919520020484924,0.6547346115112305,0.6212021708488464,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.914118468761444,0.5160223841667175,0.3621486723423004,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8929591774940491,0.4821827113628387,0.4589283466339111,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.722900390625,0.2496552318334579,1.1401991844177246,284.9049377441406,284.95001220703125,303.09234619140625,296.6708374023437,298.52459716796875,297.1882019042969,284.90582275390625,1.0,0.6640312075614929,0.2932923138141632,0.2932923138141632,1.0,1.0,-3.551241874694824,0.7406840920448303,2.8105578422546387,-0.059638924896717,0.8736907243728638,0.8736907243728638,0.0,192.47906494140625,204.0,69898.8515625,0.0,3723.316650390625,1.0,278.25738525390625,282.86083984375,299.6966552734375,304.27294921875,293.1499938964844,293.1499938964844,278.54998779296875,37961.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476893901824951,1.0,0.0,0.0,3.62824296951294,3.6282670497894287,8.783871976447699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.7587890625,0.0,1523.6844482421875,1895.4371337890625,0.0,2913.634033203125,0.901972234249115,1.0,0.0,3.0,1.0,0.0
18022440,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8487564921379089,0.4131466746330261,0.3744533360004425,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9919520020484924,0.6547346115112305,0.6212021708488464,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.914118468761444,0.5160223841667175,0.3621486723423004,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8929591774940491,0.4821827113628387,0.4589283466339111,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.722900390625,0.2496552318334579,1.1401991844177246,284.9049377441406,284.95001220703125,303.09234619140625,296.6708374023437,298.52459716796875,297.1882019042969,284.90582275390625,1.0,0.6640312075614929,0.2932923138141632,0.2932923138141632,1.0,1.0,-3.551241874694824,0.7406840920448303,2.8105578422546387,-0.059638924896717,0.8736907243728638,0.8736907243728638,0.0,192.47906494140625,204.0,69898.8515625,0.0,3723.316650390625,1.0,278.25738525390625,282.86083984375,299.6966552734375,304.27294921875,293.1499938964844,293.1499938964844,278.54998779296875,37961.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476893901824951,1.0,0.0,0.0,3.62824296951294,3.6282670497894287,8.783871976447699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.7587890625,0.0,1523.6844482421875,1895.4371337890625,0.0,2913.634033203125,0.901972234249115,1.0,0.0,3.0,1.0,0.0
18022500,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8450574278831482,0.4131964445114136,0.3743506073951721,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9880164861679076,0.6541352272033691,0.6202535033226013,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9101767539978028,0.5171494483947754,0.3628193438053131,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8890091776847839,0.482505738735199,0.4591398239135742,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.719916582107544,0.2496970146894455,1.1404213905334473,285.01470947265625,284.95001220703125,303.0859069824219,296.6651916503906,298.5234069824219,297.1883850097656,285.0152893066406,1.0,0.6655414700508118,0.2927307784557342,0.2927307784557342,1.0,1.0,-3.5512571334838867,0.7388983964920044,2.8123586177825928,-0.0614816099405288,0.9508658051490784,0.9508658051490784,0.0,195.4665679931641,204.0,69097.859375,0.0,3741.539306640625,1.0,278.5011901855469,282.9866943359375,299.64508056640625,304.052978515625,293.1499938964844,293.1499938964844,278.54998779296875,33935.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431198596954346,1.0,0.0,0.0,3.6777424812316895,3.6777665615081774,9.025181384458848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.076171875,0.0,1548.6864013671875,1895.4371337890625,0.0,2870.877685546875,0.9114516973495485,1.0,0.0,3.0,1.0,0.0
18022560,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8428421020507812,0.413382887840271,0.3745855093002319,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.985498547554016,0.6540025472640991,0.620053231716156,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9080626964569092,0.5184207558631897,0.3637483119964599,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8866308331489563,0.4829668402671814,0.4596310555934906,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7180665135383606,0.2498361617326736,1.1413156986236572,284.9986572265625,284.95001220703125,303.07916259765625,296.6598205566406,298.5235595703125,297.19049072265625,284.997314453125,1.0,0.6670081615447998,0.2924521565437317,0.2924521565437317,1.0,1.0,-3.554080009460449,0.7387117743492126,2.815368175506592,-0.0623331516981124,0.9594295620918274,0.9594295620918274,0.0,197.6269989013672,207.0,69275.8515625,0.0,3761.729736328125,1.0,278.54315185546875,282.9739990234375,299.64874267578125,304.10845947265625,293.1499938964844,293.1499938964844,278.25,33487.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422949910163879,1.0,0.0,0.0,3.738449096679688,3.738473415374756,9.325588052888634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.466796875,0.0,1614.56201171875,1895.4371337890625,0.0,2863.164794921875,0.9231968522071838,1.0,0.0,3.0,1.0,0.0
18022620,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8377598524093628,0.4126448631286621,0.3743293881416321,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9799676537513732,0.6530362963676453,0.6194628477096558,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.903290629386902,0.5199261903762817,0.3650892376899719,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8813208341598511,0.4830063879489898,0.4600512683391571,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.713876485824585,0.2496385425329208,1.1418225765228271,284.9039001464844,284.95001220703125,303.0648498535156,296.64996337890625,298.5170593261719,297.18658447265625,284.9050598144531,1.0,0.6694424152374268,0.2918949127197265,0.2918949127197265,1.0,1.0,-3.5557985305786133,0.7373906970024109,2.8184077739715576,-0.0639218166470527,0.8704872727394104,0.8704872727394104,0.0,202.05856323242188,210.0,69905.984375,0.0,3792.9609375,1.0,278.25714111328125,282.8592529296875,299.66778564453125,304.243896484375,293.1499938964844,293.1499938964844,278.54998779296875,38449.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492059111595154,1.0,0.0,0.0,3.629476547241211,3.6295008659362793,8.78984621976997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.7421875,0.0,1528.6817626953125,1895.4371337890625,0.0,2927.833740234375,0.902803897857666,1.0,0.0,3.0,1.0,0.0
18022680,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8377598524093628,0.4126448631286621,0.3743293881416321,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9799676537513732,0.6530362963676453,0.6194628477096558,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.903290629386902,0.5199261903762817,0.3650892376899719,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8813208341598511,0.4830063879489898,0.4600512683391571,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.713876485824585,0.2496385425329208,1.1418225765228271,284.9039001464844,284.95001220703125,303.0648498535156,296.64996337890625,298.5170593261719,297.18658447265625,284.9050598144531,1.0,0.6694424152374268,0.2918949127197265,0.2918949127197265,1.0,1.0,-3.5557985305786133,0.7373906970024109,2.8184077739715576,-0.0639218166470527,0.8704872727394104,0.8704872727394104,0.0,202.05856323242188,210.0,69905.984375,0.0,3792.9609375,1.0,278.25714111328125,282.8592529296875,299.66778564453125,304.243896484375,293.1499938964844,293.1499938964844,278.54998779296875,38449.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492059111595154,1.0,0.0,0.0,3.629476547241211,3.6295008659362793,8.78984621976997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.7421875,0.0,1528.6817626953125,1895.4371337890625,0.0,2927.833740234375,0.902803897857666,1.0,0.0,3.0,1.0,0.0
18022740,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8346170783042908,0.4129812121391296,0.3744897842407226,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9763633608818054,0.6534451246261597,0.6196319460868835,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.900848627090454,0.5224937200546265,0.3667605817317962,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.878055214881897,0.4838664531707763,0.4607542753219604,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7111284732818604,0.2498855292797088,1.1428508758544922,285.0002746582031,284.95001220703125,303.0494079589844,296.64117431640625,298.5173034667969,297.191162109375,284.9994201660156,1.0,0.6716766953468323,0.2913376986980438,0.2913376986980438,1.0,1.0,-3.5602781772613525,0.7368165850639343,2.8234617710113525,-0.0656059086322784,0.9582011699676514,0.9582011699676514,0.0,205.2737731933593,213.0,69277.3515625,0.0,3823.830078125,1.0,278.542236328125,282.9745483398437,299.6270446777344,304.0846862792969,293.1499938964844,293.1499938964844,278.25,33643.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430988192558289,1.0,0.0,0.0,3.736691474914551,3.7367160320281982,9.316821092397732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.1708984375,0.0,1613.72119140625,1895.4371337890625,0.0,2870.680908203125,0.9231535792350768,1.0,0.0,3.0,1.0,0.0
18022800,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8346170783042908,0.4129812121391296,0.3744897842407226,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9763633608818054,0.6534451246261597,0.6196319460868835,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.900848627090454,0.5224937200546265,0.3667605817317962,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.878055214881897,0.4838664531707763,0.4607542753219604,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7111284732818604,0.2498855292797088,1.1428508758544922,285.0002746582031,284.95001220703125,303.0494079589844,296.64117431640625,298.5173034667969,297.191162109375,284.9994201660156,1.0,0.6716766953468323,0.2913376986980438,0.2913376986980438,1.0,1.0,-3.5602781772613525,0.7368165850639343,2.8234617710113525,-0.0656059086322784,0.9582011699676514,0.9582011699676514,0.0,205.2737731933593,213.0,69277.3515625,0.0,3823.830078125,1.0,278.542236328125,282.9745483398437,299.6270446777344,304.0846862792969,293.1499938964844,293.1499938964844,278.25,33643.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430988192558289,1.0,0.0,0.0,3.736691474914551,3.7367160320281982,9.316821092397732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.1708984375,0.0,1613.72119140625,1895.4371337890625,0.0,2870.680908203125,0.9231535792350768,1.0,0.0,3.0,1.0,0.0
18022860,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8308731317520142,0.4122933447360992,0.374248743057251,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.972089409828186,0.6529017686843872,0.6195170283317566,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8977596163749695,0.5241132974624634,0.3681555390357971,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.874234139919281,0.4839427769184112,0.461176186800003,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7078700065612793,0.249736800789833,1.1434173583984375,284.9060974121094,284.95001220703125,303.0328674316406,296.6334533691406,298.5111999511719,297.1884155273437,284.9071960449219,1.0,0.6737640500068665,0.2908435463905334,0.2908435463905334,1.0,1.0,-3.5627262592315674,0.7358826994895935,2.826843500137329,-0.0669693425297737,0.8711525797843933,0.8711525797843933,0.0,208.82388305664065,216.0,69932.671875,0.0,3851.63134765625,1.0,278.2571105957031,282.85955810546875,299.6500244140625,304.2260437011719,293.1499938964844,293.1499938964844,278.54998779296875,38411.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497542142868042,1.0,0.0,0.0,3.6307199001312256,3.630744218826294,8.795869348432461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.490234375,0.0,1529.7713623046875,1895.4371337890625,0.0,2932.968994140625,0.9030593633651732,1.0,0.0,3.0,1.0,0.0
