time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022920,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8308731317520142,0.4122933447360992,0.374248743057251,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.972089409828186,0.6529017686843872,0.6195170283317566,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8977596163749695,0.5241132974624634,0.3681555390357971,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.874234139919281,0.4839427769184112,0.461176186800003,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7078700065612793,0.249736800789833,1.1434173583984375,284.9060974121094,284.95001220703125,303.0328674316406,296.6334533691406,298.5111999511719,297.1884155273437,284.9071960449219,1.0,0.6737640500068665,0.2908435463905334,0.2908435463905334,1.0,1.0,-3.5627262592315674,0.7358826994895935,2.826843500137329,-0.0669693425297737,0.8711525797843933,0.8711525797843933,0.0,208.82388305664065,216.0,69932.671875,0.0,3851.63134765625,1.0,278.2571105957031,282.85955810546875,299.6500244140625,304.2260437011719,293.1499938964844,293.1499938964844,278.54998779296875,38411.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497542142868042,1.0,0.0,0.0,3.6307199001312256,3.630744218826294,8.795869348432461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.490234375,0.0,1529.7713623046875,1895.4371337890625,0.0,2932.968994140625,0.9030593633651732,1.0,0.0,3.0,1.0,0.0
18022980,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.828357994556427,0.4126444160938263,0.3744108974933624,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9690589308738708,0.6534572243690491,0.6198545098304749,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.896058201789856,0.5267669558525085,0.3698790967464447,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8716791868209839,0.4848082661628723,0.4618740379810333,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7055742144584656,0.2500075995922088,1.1445003747940063,285.0020446777344,284.95001220703125,303.0152587890625,296.6266784667969,298.5112609863281,297.193359375,285.0011901855469,1.0,0.6758341193199158,0.290349394083023,0.290349394083023,1.0,1.0,-3.567533493041992,0.7355921864509583,2.8319413661956787,-0.0684436857700347,0.9598763585090636,0.9598763585090636,0.0,211.63699340820312,219.0,69324.8125,0.0,3881.0126953125,1.0,278.5422668457031,282.9744873046875,299.6123046875,304.0717163085937,293.1499938964844,293.1499938964844,278.25,33600.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436151146888733,1.0,0.0,0.0,3.739358425140381,3.739382982254028,9.330125294582104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.908203125,0.0,1616.4859619140625,1895.4371337890625,0.0,2875.509521484375,0.9237288236618042,1.0,0.0,3.0,1.0,0.0
18023040,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.828357994556427,0.4126444160938263,0.3744108974933624,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9690589308738708,0.6534572243690491,0.6198545098304749,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.896058201789856,0.5267669558525085,0.3698790967464447,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8716791868209839,0.4848082661628723,0.4618740379810333,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7055742144584656,0.2500075995922088,1.1445003747940063,285.0020446777344,284.95001220703125,303.0152587890625,296.6266784667969,298.5112609863281,297.193359375,285.0011901855469,1.0,0.6758341193199158,0.290349394083023,0.290349394083023,1.0,1.0,-3.567533493041992,0.7355921864509583,2.8319413661956787,-0.0684436857700347,0.9598763585090636,0.9598763585090636,0.0,211.63699340820312,219.0,69324.8125,0.0,3881.0126953125,1.0,278.5422668457031,282.9744873046875,299.6123046875,304.0717163085937,293.1499938964844,293.1499938964844,278.25,33600.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436151146888733,1.0,0.0,0.0,3.739358425140381,3.739382982254028,9.330125294582104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.908203125,0.0,1616.4859619140625,1895.4371337890625,0.0,2875.509521484375,0.9237288236618042,1.0,0.0,3.0,1.0,0.0
18023100,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8270391821861267,0.4123606979846954,0.3744748532772064,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9674559235572816,0.6532784104347229,0.6200275421142578,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8951350450515747,0.527657151222229,0.3707311451435089,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.870354950428009,0.4849029183387756,0.4622343480587005,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7044075727462769,0.2499821931123733,1.145191669464111,284.876708984375,284.95001220703125,303.0060729980469,296.6236572265625,298.5085144042969,297.1927185058594,284.87548828125,1.0,0.6769104599952698,0.2901023328304291,0.2901023328304291,1.0,1.0,-3.5701160430908203,0.7354885935783386,2.834627389907837,-0.0690400078892707,0.872626781463623,0.872626781463623,0.0,213.1339263916016,219.0,70270.0234375,0.0,3896.72705078125,1.0,278.2956848144531,282.8315124511719,299.653564453125,304.29302978515625,293.1499938964844,293.1499938964844,278.25,37625.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490742444992065,1.0,0.0,0.0,3.706196546554565,3.706221342086792,9.165374308395258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.6416015625,0.0,1608.9427490234375,1895.4371337890625,0.0,2926.600830078125,0.916976809501648,1.0,0.0,3.0,1.0,0.0
18023160,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8249883055686951,0.4119487106800079,0.3741645514965057,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9650160074234008,0.6529521346092224,0.619789719581604,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8934175372123718,0.5284445285797119,0.3713137507438659,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8682953119277954,0.4848673343658447,0.4622788727283478,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7026035785675049,0.2498625814914703,1.1450735330581665,284.9062805175781,284.95001220703125,302.9966125488281,296.620849609375,298.5047912597656,297.19073486328125,284.90753173828125,1.0,0.6778363585472107,0.2898494601249695,0.2898494601249695,1.0,1.0,-3.57007098197937,0.7346676588058472,2.8354034423828125,-0.0698190852999687,0.8724443912506104,0.8724443912506104,0.0,215.0092163085937,222.0,70002.1171875,0.0,3908.051025390625,1.0,278.2572021484375,282.8581237792969,299.6376342773437,304.2174987792969,293.1499938964844,293.1499938964844,278.54998779296875,38397.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502940535545349,1.0,0.0,0.0,3.6353464126586914,3.6353704929351807,8.818299761514936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.5078125,0.0,1534.79541015625,1895.4371337890625,0.0,2938.02490234375,0.9040752649307252,1.0,0.0,3.0,1.0,0.0
18023220,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8226511478424072,0.4122893810272217,0.3743057548999786,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.962074339389801,0.6535096168518066,0.6201242804527283,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8919559121131897,0.5311575531959534,0.3730709254741668,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8659654855728149,0.4857116341590881,0.4629484713077545,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7004735469818115,0.2501286566257477,1.146114468574524,285.00225830078125,284.95001220703125,302.9769897460937,296.61590576171875,298.5043334960937,297.1956481933594,285.0010070800781,1.0,0.6798534393310547,0.2893437445163727,0.2893437445163727,1.0,1.0,-3.57480525970459,0.7343152761459351,2.8404901027679443,-0.0713468790054321,0.9616636633872986,0.9616636633872986,0.0,217.7507781982422,225.0,69407.9140625,0.0,3936.939453125,1.0,278.5431213378906,282.9727478027344,299.6009826660156,304.06524658203125,293.1499938964844,293.1499938964844,278.25,33535.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441155552864075,1.0,0.0,0.0,3.7464778423309326,3.74650239944458,9.365686537421424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.0986328125,0.0,1624.2489013671875,1895.4371337890625,0.0,2880.190185546875,0.9250171780586244,1.0,0.0,3.0,1.0,0.0
18023280,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8226511478424072,0.4122893810272217,0.3743057548999786,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.962074339389801,0.6535096168518066,0.6201242804527283,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8919559121131897,0.5311575531959534,0.3730709254741668,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8659654855728149,0.4857116341590881,0.4629484713077545,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7004735469818115,0.2501286566257477,1.146114468574524,285.00225830078125,284.95001220703125,302.9769897460937,296.61590576171875,298.5043334960937,297.1956481933594,285.0010070800781,1.0,0.6798534393310547,0.2893437445163727,0.2893437445163727,1.0,1.0,-3.57480525970459,0.7343152761459351,2.8404901027679443,-0.0713468790054321,0.9616636633872986,0.9616636633872986,0.0,217.7507781982422,225.0,69407.9140625,0.0,3936.939453125,1.0,278.5431213378906,282.9727478027344,299.6009826660156,304.06524658203125,293.1499938964844,293.1499938964844,278.25,33535.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441155552864075,1.0,0.0,0.0,3.7464778423309326,3.74650239944458,9.365686537421424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.0986328125,0.0,1624.2489013671875,1895.4371337890625,0.0,2880.190185546875,0.9250171780586244,1.0,0.0,3.0,1.0,0.0
18023340,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8194383382797241,0.4115722179412842,0.3740480542182922,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9580727815628052,0.652980387210846,0.6200472116470337,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.889541745185852,0.5328704118728638,0.3745364546775818,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.862805187702179,0.4857380986213684,0.4633286893367767,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6976577639579773,0.2499712109565735,1.1466466188430786,284.9059143066406,284.95001220703125,302.95635986328125,296.6117553710937,298.497314453125,297.19287109375,284.9070739746094,1.0,0.6818200945854187,0.2888380289077759,0.2888380289077759,1.0,1.0,-3.577272891998291,0.7333486080169678,2.8439242839813232,-0.072749339044094,0.8738078474998474,0.8738078474998474,0.0,221.0889434814453,228.0,70098.3359375,0.0,3963.68115234375,1.0,278.2570495605469,282.8560485839844,299.6285095214844,304.21368408203125,293.1499938964844,293.1499938964844,278.54998779296875,38365.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508443832397461,1.0,0.0,0.0,3.641947746276856,3.641972064971924,8.850354902278923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.1005859375,0.0,1541.89208984375,1895.4371337890625,0.0,2943.18017578125,0.9055067896842957,1.0,0.0,3.0,1.0,0.0
18023400,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8194383382797241,0.4115722179412842,0.3740480542182922,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9580727815628052,0.652980387210846,0.6200472116470337,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.889541745185852,0.5328704118728638,0.3745364546775818,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.862805187702179,0.4857380986213684,0.4633286893367767,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6976577639579773,0.2499712109565735,1.1466466188430786,284.9059143066406,284.95001220703125,302.95635986328125,296.6117553710937,298.497314453125,297.19287109375,284.9070739746094,1.0,0.6818200945854187,0.2888380289077759,0.2888380289077759,1.0,1.0,-3.577272891998291,0.7333486080169678,2.8439242839813232,-0.072749339044094,0.8738078474998474,0.8738078474998474,0.0,221.0889434814453,228.0,70098.3359375,0.0,3963.68115234375,1.0,278.2570495605469,282.8560485839844,299.6285095214844,304.21368408203125,293.1499938964844,293.1499938964844,278.54998779296875,38365.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508443832397461,1.0,0.0,0.0,3.641947746276856,3.641972064971924,8.850354902278923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.1005859375,0.0,1541.89208984375,1895.4371337890625,0.0,2943.18017578125,0.9055067896842957,1.0,0.0,3.0,1.0,0.0
18023460,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8171841502189636,0.4118948876857757,0.3741708993911743,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.955151379108429,0.6535101532936096,0.6203555464744568,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8882269263267517,0.5356243848800659,0.3763211667537689,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8606148362159729,0.486553281545639,0.4639692008495331,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6956242918968201,0.2502250969409942,1.1476281881332395,285.0026550292969,284.95001220703125,302.934814453125,296.6083679199219,298.49627685546875,297.19757080078125,285.0014038085937,1.0,0.683804988861084,0.2883686125278473,0.2883686125278473,1.0,1.0,-3.5818803310394287,0.7330697774887085,2.8488104343414307,-0.0741812065243721,0.9635260701179504,0.9635260701179504,0.0,223.81675720214844,231.0,69499.0234375,0.0,3992.281982421875,1.0,278.54315185546875,282.97174072265625,299.59332275390625,304.0628662109375,293.1499938964844,293.1499938964844,278.25,33538.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446363806724548,1.0,0.0,0.0,3.7522714138031006,3.752295970916748,9.394674975737872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.216796875,0.0,1631.0211181640625,1895.4371337890625,0.0,2885.062255859375,0.926330029964447,1.0,0.0,3.0,1.0,0.0
18023520,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8171841502189636,0.4118948876857757,0.3741708993911743,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.955151379108429,0.6535101532936096,0.6203555464744568,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8882269263267517,0.5356243848800659,0.3763211667537689,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8606148362159729,0.486553281545639,0.4639692008495331,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6956242918968201,0.2502250969409942,1.1476281881332395,285.0026550292969,284.95001220703125,302.934814453125,296.6083679199219,298.49627685546875,297.19757080078125,285.0014038085937,1.0,0.683804988861084,0.2883686125278473,0.2883686125278473,1.0,1.0,-3.5818803310394287,0.7330697774887085,2.8488104343414307,-0.0741812065243721,0.9635260701179504,0.9635260701179504,0.0,223.81675720214844,231.0,69499.0234375,0.0,3992.281982421875,1.0,278.54315185546875,282.97174072265625,299.59332275390625,304.0628662109375,293.1499938964844,293.1499938964844,278.25,33538.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446363806724548,1.0,0.0,0.0,3.7522714138031006,3.752295970916748,9.394674975737872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.216796875,0.0,1631.0211181640625,1895.4371337890625,0.0,2885.062255859375,0.926330029964447,1.0,0.0,3.0,1.0,0.0
18023580,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8140458464622498,0.4111567139625549,0.3738970160484314,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9511655569076538,0.6529440879821777,0.6202478408813477,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8859766125679016,0.5373610258102417,0.3778063356876373,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8576223254203796,0.486545592546463,0.4643199443817138,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.692922830581665,0.2500536441802978,1.1481037139892578,284.9054870605469,284.95001220703125,302.9123229980469,296.6056823730469,298.4886474609375,297.19451904296875,284.9066467285156,1.0,0.6857424378395081,0.2878991961479187,0.2878991961479187,1.0,1.0,-3.584211587905884,0.7321798801422119,2.852031707763672,-0.0754801258444786,0.875087559223175,0.875087559223175,0.0,227.150146484375,234.0,70198.546875,0.0,4018.72802734375,1.0,278.25701904296875,282.8543395996094,299.622314453125,304.2134704589844,293.1499938964844,293.1499938964844,278.54998779296875,38365.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513408303260803,1.0,0.0,0.0,3.648434638977051,3.648458957672119,8.881911526259501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.8447265625,0.0,1549.119140625,1895.4371337890625,0.0,2947.830810546875,0.9069432020187378,1.0,0.0,3.0,1.0,0.0
18023640,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8140458464622498,0.4111567139625549,0.3738970160484314,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9511655569076538,0.6529440879821777,0.6202478408813477,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8859766125679016,0.5373610258102417,0.3778063356876373,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8576223254203796,0.486545592546463,0.4643199443817138,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.692922830581665,0.2500536441802978,1.1481037139892578,284.9054870605469,284.95001220703125,302.9123229980469,296.6056823730469,298.4886474609375,297.19451904296875,284.9066467285156,1.0,0.6857424378395081,0.2878991961479187,0.2878991961479187,1.0,1.0,-3.584211587905884,0.7321798801422119,2.852031707763672,-0.0754801258444786,0.875087559223175,0.875087559223175,0.0,227.150146484375,234.0,70198.546875,0.0,4018.72802734375,1.0,278.25701904296875,282.8543395996094,299.622314453125,304.2134704589844,293.1499938964844,293.1499938964844,278.54998779296875,38365.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513408303260803,1.0,0.0,0.0,3.648434638977051,3.648458957672119,8.881911526259501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.8447265625,0.0,1549.119140625,1895.4371337890625,0.0,2947.830810546875,0.9069432020187378,1.0,0.0,3.0,1.0,0.0
18023700,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8125874996185303,0.4112395942211151,0.373771607875824,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9493030905723572,0.6531133651733398,0.6201895475387573,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8850086331367493,0.5386928915977478,0.3785752058029175,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8562500476837158,0.4868715703487396,0.4644761681556701,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6916496753692627,0.2501264214515686,1.14818012714386,285.01812744140625,284.95001220703125,302.9007568359375,296.6045837402344,298.4874572753906,297.1961364746094,285.0191955566406,1.0,0.6866528987884521,0.2876644730567932,0.2876644730567932,1.0,1.0,-3.585188150405884,0.7316892743110657,2.853498697280884,-0.0762788131833076,0.9546487927436828,0.9546487927436828,0.0,228.69781494140625,234.0,69385.34375,0.0,4030.75537109375,1.0,278.50213623046875,282.9833984375,299.5777893066406,303.9983825683594,293.1499938964844,293.1499938964844,278.54998779296875,34131.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462425470352173,1.0,0.0,0.0,3.696137666702272,3.69616174697876,9.115690318139968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.658203125,0.0,1570.9498291015625,1895.4371337890625,0.0,2900.091064453125,0.9158703088760376,1.0,0.0,3.0,1.0,0.0
18023760,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8118232488632202,0.4114584028720855,0.3739987909793854,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.94825541973114,0.6534354090690613,0.6205180287361145,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8847729563713074,0.5401464700698853,0.3796100318431854,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8555410504341125,0.4873283505439758,0.4649278819561004,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6909657120704651,0.2502940893173218,1.1490209102630615,285.0032653808594,284.95001220703125,302.88897705078125,296.6036376953125,298.4870910644531,297.1990661621094,285.00201416015625,1.0,0.6876977682113647,0.2874300479888916,0.2874300479888916,1.0,1.0,-3.588653802871704,0.7318570017814636,2.856796979904175,-0.0769250765442848,0.9654815793037416,0.9654815793037416,0.0,229.878646850586,237.0,69594.375,0.0,4047.023193359375,1.0,278.5431823730469,282.97125244140625,299.5882873535156,304.0633544921875,293.1499938964844,293.1499938964844,278.25,33532.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451002836227417,1.0,0.0,0.0,3.757892370223999,3.757916927337648,9.422842595085968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.8330078125,0.0,1637.5413818359375,1895.4371337890625,0.0,2889.40185546875,0.9276503920555116,1.0,0.0,3.0,1.0,0.0
18023820,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.808709979057312,0.4106994569301605,0.3737091720104217,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9443055987358092,0.6528291702270508,0.6203761100769043,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8826714754104614,0.5419064164161682,0.3811141848564148,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8527003526687622,0.4872864782810211,0.465249240398407,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6883722543716431,0.2501089572906494,1.1494417190551758,284.90509033203125,284.95001220703125,302.86474609375,296.6021728515625,298.4788818359375,297.19580078125,284.9062805175781,1.0,0.6896070241928101,0.2869611978530884,0.2869611978530884,1.0,1.0,-3.5908467769622803,0.7309291958808899,2.859917640686035,-0.0782346725463867,0.8763510584831238,0.8763510584831238,0.0,233.20909118652344,240.0,70301.3203125,0.0,4073.171875,1.0,278.2569580078125,282.8529052734375,299.6186828613281,304.216064453125,293.1499938964844,293.1499938964844,278.54998779296875,38364.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851773738861084,1.0,0.0,0.0,3.6548430919647217,3.654867649078369,8.91314073214744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.6064453125,0.0,1556.2816162109375,1895.4371337890625,0.0,2951.886962890625,0.9083621501922609,1.0,0.0,3.0,1.0,0.0
18023880,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.808709979057312,0.4106994569301605,0.3737091720104217,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9443055987358092,0.6528291702270508,0.6203761100769043,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8826714754104614,0.5419064164161682,0.3811141848564148,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8527003526687622,0.4872864782810211,0.465249240398407,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6883722543716431,0.2501089572906494,1.1494417190551758,284.90509033203125,284.95001220703125,302.86474609375,296.6021728515625,298.4788818359375,297.19580078125,284.9062805175781,1.0,0.6896070241928101,0.2869611978530884,0.2869611978530884,1.0,1.0,-3.5908467769622803,0.7309291958808899,2.859917640686035,-0.0782346725463867,0.8763510584831238,0.8763510584831238,0.0,233.20909118652344,240.0,70301.3203125,0.0,4073.171875,1.0,278.2569580078125,282.8529052734375,299.6186828613281,304.216064453125,293.1499938964844,293.1499938964844,278.54998779296875,38364.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851773738861084,1.0,0.0,0.0,3.6548430919647217,3.654867649078369,8.91314073214744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.6064453125,0.0,1556.2816162109375,1895.4371337890625,0.0,2951.886962890625,0.9083621501922609,1.0,0.0,3.0,1.0,0.0
18023940,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8064911365509033,0.4109826683998108,0.3737937808036804,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.941431999206543,0.6532823443412781,0.6206099390983582,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.881578266620636,0.5447271466255188,0.3829405307769775,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8507245779037476,0.4880386888980865,0.4658274352550506,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6864939332008362,0.2503373920917511,1.150301814079285,285.0033264160156,284.95001220703125,302.8396911621094,296.60125732421875,298.4768981933594,297.20025634765625,285.0020751953125,1.0,0.6915341019630432,0.2864923477172851,0.2864923477172851,1.0,1.0,-3.5951476097106934,0.7305653691291809,2.864582300186157,-0.0796946287155151,0.96709942817688,0.96709942817688,0.0,235.93414306640625,243.0,69692.1875,0.0,4101.18896484375,1.0,278.5432434082031,282.97039794921875,299.5859069824219,304.067138671875,293.1499938964844,293.1499938964844,278.25,33555.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455044627189636,1.0,0.0,0.0,3.7639000415802,3.763924598693848,9.452995186620684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.5732421875,0.0,1644.7601318359375,1895.4371337890625,0.0,2893.18408203125,0.9289713501930236,1.0,0.0,3.0,1.0,0.0
18024000,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8064911365509033,0.4109826683998108,0.3737937808036804,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.941431999206543,0.6532823443412781,0.6206099390983582,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.881578266620636,0.5447271466255188,0.3829405307769775,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8507245779037476,0.4880386888980865,0.4658274352550506,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6864939332008362,0.2503373920917511,1.150301814079285,285.0033264160156,284.95001220703125,302.8396911621094,296.60125732421875,298.4768981933594,297.20025634765625,285.0020751953125,1.0,0.6915341019630432,0.2864923477172851,0.2864923477172851,1.0,1.0,-3.5951476097106934,0.7305653691291809,2.864582300186157,-0.0796946287155151,0.96709942817688,0.96709942817688,0.0,235.93414306640625,243.0,69692.1875,0.0,4101.18896484375,1.0,278.5432434082031,282.97039794921875,299.5859069824219,304.067138671875,293.1499938964844,293.1499938964844,278.25,33555.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455044627189636,1.0,0.0,0.0,3.7639000415802,3.763924598693848,9.452995186620684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.5732421875,0.0,1644.7601318359375,1895.4371337890625,0.0,2893.18408203125,0.9289713501930236,1.0,0.0,3.0,1.0,0.0
18024060,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8033672571182251,0.4102008044719696,0.3734850287437439,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9375343322753906,0.6526319980621338,0.6204286813735962,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8796073198318481,0.5465092062950134,0.3844618201255798,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.848015308380127,0.4879610538482666,0.4661169946193695,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.683998703956604,0.2501382529735565,1.150665521621704,284.9046325683594,284.95001220703125,302.8138427734375,296.600830078125,298.4682006835937,297.1968078613281,284.9058532714844,1.0,0.6934154629707336,0.2860178053379059,0.2860178053379059,1.0,1.0,-3.5971839427948,0.7295756936073303,2.8676083087921143,-0.081034779548645,0.8775506615638733,0.8775506615638733,0.0,239.2665100097656,246.0,70404.7109375,0.0,4127.01513671875,1.0,278.2569274902344,282.8516540527344,299.6172180175781,304.2210388183594,293.1499938964844,293.1499938964844,278.54998779296875,38370.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521520495414734,1.0,0.0,0.0,3.661121845245361,3.661146402359009,8.943791272031376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.9990234375,0.0,1563.3648681640625,1895.4371337890625,0.0,2955.431396484375,0.9097583889961244,1.0,0.0,3.0,1.0,0.0
18024120,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8033672571182251,0.4102008044719696,0.3734850287437439,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9375343322753906,0.6526319980621338,0.6204286813735962,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8796073198318481,0.5465092062950134,0.3844618201255798,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.848015308380127,0.4879610538482666,0.4661169946193695,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.683998703956604,0.2501382529735565,1.150665521621704,284.9046325683594,284.95001220703125,302.8138427734375,296.600830078125,298.4682006835937,297.1968078613281,284.9058532714844,1.0,0.6934154629707336,0.2860178053379059,0.2860178053379059,1.0,1.0,-3.5971839427948,0.7295756936073303,2.8676083087921143,-0.081034779548645,0.8775506615638733,0.8775506615638733,0.0,239.2665100097656,246.0,70404.7109375,0.0,4127.01513671875,1.0,278.2569274902344,282.8516540527344,299.6172180175781,304.2210388183594,293.1499938964844,293.1499938964844,278.54998779296875,38370.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521520495414734,1.0,0.0,0.0,3.661121845245361,3.661146402359009,8.943791272031376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.9990234375,0.0,1563.3648681640625,1895.4371337890625,0.0,2955.431396484375,0.9097583889961244,1.0,0.0,3.0,1.0,0.0
18024180,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8011829853057861,0.4104643762111664,0.3735505640506744,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9347102642059326,0.6530441641807556,0.6206225156784058,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8786121606826782,0.5493646860122681,0.3863097131252289,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8461313247680664,0.4886817932128906,0.4666639864444732,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6821927428245544,0.2503546774387359,1.1514679193496704,285.0036315917969,284.95001220703125,302.7872314453125,296.6007995605469,298.4658203125,297.201171875,285.0023803710937,1.0,0.6953145265579224,0.2855432629585266,0.2855432629585266,1.0,1.0,-3.601332426071167,0.7291491031646729,2.872183322906494,-0.0825291126966476,0.9687799215316772,0.9687799215316772,0.0,241.9908142089844,249.0,69789.25,0.0,4154.73388671875,1.0,278.5433044433594,282.97003173828125,299.5853271484375,304.0726013183594,293.1499938964844,293.1499938964844,278.25,33567.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458560109138489,1.0,0.0,0.0,3.769481420516968,3.7695059776306152,9.481050824433624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.7138671875,0.0,1651.40625,1895.4371337890625,0.0,2896.473388671875,0.9302413463592528,1.0,0.0,3.0,1.0,0.0
18024240,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8011829853057861,0.4104643762111664,0.3735505640506744,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9347102642059326,0.6530441641807556,0.6206225156784058,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8786121606826782,0.5493646860122681,0.3863097131252289,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8461313247680664,0.4886817932128906,0.4666639864444732,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6821927428245544,0.2503546774387359,1.1514679193496704,285.0036315917969,284.95001220703125,302.7872314453125,296.6007995605469,298.4658203125,297.201171875,285.0023803710937,1.0,0.6953145265579224,0.2855432629585266,0.2855432629585266,1.0,1.0,-3.601332426071167,0.7291491031646729,2.872183322906494,-0.0825291126966476,0.9687799215316772,0.9687799215316772,0.0,241.9908142089844,249.0,69789.25,0.0,4154.73388671875,1.0,278.5433044433594,282.97003173828125,299.5853271484375,304.0726013183594,293.1499938964844,293.1499938964844,278.25,33567.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458560109138489,1.0,0.0,0.0,3.769481420516968,3.7695059776306152,9.481050824433624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.7138671875,0.0,1651.40625,1895.4371337890625,0.0,2896.473388671875,0.9302413463592528,1.0,0.0,3.0,1.0,0.0
18024300,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8000358939170837,0.4101356863975525,0.3735827505588531,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9332276582717896,0.6527811288833618,0.6207287907600403,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8780457377433777,0.5503254532814026,0.3872252702713012,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8451516032218933,0.4886978566646576,0.4669594168663025,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6812801957130432,0.2503000795841217,1.1520463228225708,284.876953125,284.95001220703125,302.7736511230469,296.6009521484375,298.46173095703125,297.2000732421875,284.8754577636719,1.0,0.6963174939155579,0.2853059768676758,0.2853059768676758,1.0,1.0,-3.6036593914031982,0.7289963364601135,2.874663114547729,-0.0831243991851806,0.88095623254776,0.88095623254776,0.0,243.4542388916016,249.0,70773.03125,0.0,4169.89501953125,1.0,278.2951354980469,282.82574462890625,299.6302185058594,304.29937744140625,293.1499938964844,293.1499938964844,278.25,37478.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512833118438721,1.0,0.0,0.0,3.737616062164306,3.737641096115112,9.321432798969908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.41796875,0.0,1644.17529296875,1895.4371337890625,0.0,2947.292236328125,0.9239835739135742,1.0,0.0,3.0,1.0,0.0
18024360,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7981566786766052,0.4096622467041015,0.3732261955738067,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9308999180793762,0.6523504853248596,0.6204037666320801,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.876769483089447,0.5511710047721863,0.3878509104251861,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8435470461845398,0.488570362329483,0.4669243097305298,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6797974705696106,0.2501431405544281,1.1517819166183472,284.9041442871094,284.95001220703125,302.7598571777344,296.6011657714844,298.4566955566406,297.1976318359375,284.905517578125,1.0,0.6971689462661743,0.2850805521011352,0.2850805521011352,1.0,1.0,-3.60323429107666,0.7281563878059387,2.875077962875366,-0.0838457942008972,0.8786526322364807,0.8786526322364807,0.0,245.32049560546875,252.0,70503.8046875,0.0,4180.25830078125,1.0,278.2569885253906,282.8507385253906,299.6175231933594,304.2278747558594,293.1499938964844,293.1499938964844,278.54998779296875,38398.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524733781814575,1.0,0.0,0.0,3.666870594024658,3.6668951511383057,8.971900342658046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.1220703125,0.0,1570.0450439453125,1895.4371337890625,0.0,2958.442138671875,0.91105455160141,1.0,0.0,3.0,1.0,0.0
18024420,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7960402369499207,0.4099057912826538,0.3732720613479614,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9281426072120668,0.6527194976806641,0.6205554008483887,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8758626580238342,0.5540602803230286,0.3897193670272827,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8417435884475708,0.4892595410346985,0.4674398601055145,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.678059995174408,0.250348299741745,1.1525298357009888,285.0038757324219,284.95001220703125,302.7317810058594,296.6018371582031,298.45391845703125,297.2019348144531,285.00262451171875,1.0,0.6990408897399902,0.2846296727657318,0.2846296727657318,1.0,1.0,-3.607229471206665,0.7277616262435913,2.879467964172364,-0.0852795466780662,0.9703938364982604,0.9703938364982604,0.0,248.04568481445312,255.0,69885.2890625,0.0,4207.67822265625,1.0,278.5433349609375,282.9698486328125,299.5862731933594,304.0796203613281,293.1499938964844,293.1499938964844,278.25,33579.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461639285087585,1.0,0.0,0.0,3.774876594543457,3.774901390075684,9.508210609965316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.1484375,0.0,1657.8572998046875,1895.4371337890625,0.0,2899.35546875,0.931468904018402,1.0,0.0,3.0,1.0,0.0
18024480,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7960402369499207,0.4099057912826538,0.3732720613479614,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9281426072120668,0.6527194976806641,0.6205554008483887,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8758626580238342,0.5540602803230286,0.3897193670272827,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8417435884475708,0.4892595410346985,0.4674398601055145,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.678059995174408,0.250348299741745,1.1525298357009888,285.0038757324219,284.95001220703125,302.7317810058594,296.6018371582031,298.45391845703125,297.2019348144531,285.00262451171875,1.0,0.6990408897399902,0.2846296727657318,0.2846296727657318,1.0,1.0,-3.607229471206665,0.7277616262435913,2.879467964172364,-0.0852795466780662,0.9703938364982604,0.9703938364982604,0.0,248.04568481445312,255.0,69885.2890625,0.0,4207.67822265625,1.0,278.5433349609375,282.9698486328125,299.5862731933594,304.0796203613281,293.1499938964844,293.1499938964844,278.25,33579.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461639285087585,1.0,0.0,0.0,3.774876594543457,3.774901390075684,9.508210609965316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.1484375,0.0,1657.8572998046875,1895.4371337890625,0.0,2899.35546875,0.931468904018402,1.0,0.0,3.0,1.0,0.0
18024540,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7931059002876282,0.4090817272663116,0.372929036617279,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9244397878646852,0.6519791483879089,0.620294451713562,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8741316795349121,0.5558880567550659,0.3912772834300995,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8392655849456787,0.4891132116317749,0.4676688909530639,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6757561564445496,0.2501244843006134,1.1527936458587646,284.9038391113281,284.95001220703125,302.7030334472656,296.6027526855469,298.4444274902344,297.1982727050781,284.90509033203125,1.0,0.7008687853813171,0.2841787934303283,0.2841787934303283,1.0,1.0,-3.608980178833008,0.726767361164093,2.88221287727356,-0.0865675508975982,0.8798354268074036,0.8798354268074036,0.0,251.37741088867188,258.0,70607.359375,0.0,4232.87890625,1.0,278.2568359375,282.8498840332031,299.6189270019531,304.235595703125,293.1499938964844,293.1499938964844,278.54998779296875,38376.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527659773826599,1.0,0.0,0.0,3.67293381690979,3.6729586124420166,9.00159591310512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.5224609375,0.0,1576.72998046875,1895.4371337890625,0.0,2961.18408203125,0.91238272190094,1.0,0.0,3.0,1.0,0.0
18024600,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7931059002876282,0.4090817272663116,0.372929036617279,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9244397878646852,0.6519791483879089,0.620294451713562,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8741316795349121,0.5558880567550659,0.3912772834300995,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8392655849456787,0.4891132116317749,0.4676688909530639,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6757561564445496,0.2501244843006134,1.1527936458587646,284.9038391113281,284.95001220703125,302.7030334472656,296.6027526855469,298.4444274902344,297.1982727050781,284.90509033203125,1.0,0.7008687853813171,0.2841787934303283,0.2841787934303283,1.0,1.0,-3.608980178833008,0.726767361164093,2.88221287727356,-0.0865675508975982,0.8798354268074036,0.8798354268074036,0.0,251.37741088867188,258.0,70607.359375,0.0,4232.87890625,1.0,278.2568359375,282.8498840332031,299.6189270019531,304.235595703125,293.1499938964844,293.1499938964844,278.54998779296875,38376.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527659773826599,1.0,0.0,0.0,3.67293381690979,3.6729586124420166,9.00159591310512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.5224609375,0.0,1576.72998046875,1895.4371337890625,0.0,2961.18408203125,0.91238272190094,1.0,0.0,3.0,1.0,0.0
18024660,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7910598516464233,0.4093063771724701,0.3729573786258697,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.92177551984787,0.6523040533065796,0.6204042434692383,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8733106851577759,0.5588111877441406,0.3931673467159271,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8375371098518372,0.4897714555263519,0.4681543707847595,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6740877032279968,0.2503192126750946,1.153491735458374,285.004150390625,284.95001220703125,302.6736145019531,296.6038513183594,298.4413452148437,297.2025756835937,285.0029296875,1.0,0.7027138471603394,0.2837613224983215,0.2837613224983215,1.0,1.0,-3.6128339767456055,0.7264358401298523,2.8863980770111084,-0.0879118144512176,0.9719372391700744,0.9719372391700744,0.0,254.100326538086,261.0,69978.6796875,0.0,4260.001953125,1.0,278.5433654785156,282.9698486328125,299.58819580078125,304.0874938964844,293.1499938964844,293.1499938964844,278.25,33589.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464367389678955,1.0,0.0,0.0,3.7799265384674072,3.779951333999634,9.533667366667942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.3681640625,0.0,1663.9033203125,1895.4371337890625,0.0,2901.908203125,0.932619035243988,1.0,0.0,3.0,1.0,0.0
18024720,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7910598516464233,0.4093063771724701,0.3729573786258697,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.92177551984787,0.6523040533065796,0.6204042434692383,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8733106851577759,0.5588111877441406,0.3931673467159271,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8375371098518372,0.4897714555263519,0.4681543707847595,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6740877032279968,0.2503192126750946,1.153491735458374,285.004150390625,284.95001220703125,302.6736145019531,296.6038513183594,298.4413452148437,297.2025756835937,285.0029296875,1.0,0.7027138471603394,0.2837613224983215,0.2837613224983215,1.0,1.0,-3.6128339767456055,0.7264358401298523,2.8863980770111084,-0.0879118144512176,0.9719372391700744,0.9719372391700744,0.0,254.100326538086,261.0,69978.6796875,0.0,4260.001953125,1.0,278.5433654785156,282.9698486328125,299.58819580078125,304.0874938964844,293.1499938964844,293.1499938964844,278.25,33589.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464367389678955,1.0,0.0,0.0,3.7799265384674072,3.779951333999634,9.533667366667942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.3681640625,0.0,1663.9033203125,1895.4371337890625,0.0,2901.908203125,0.932619035243988,1.0,0.0,3.0,1.0,0.0
