time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024780,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7882177233695984,0.408462643623352,0.372596800327301,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9182139039039612,0.651517391204834,0.6201004385948181,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8716851472854614,0.5606610178947449,0.3947419822216034,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8351548910140991,0.4895918071269989,0.4683527648448944,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6718736886978149,0.2500845491886139,1.153709053993225,284.903076171875,284.95001220703125,302.6435852050781,296.6051330566406,298.4314880371094,297.1988220214844,284.9042053222656,1.0,0.7045153975486755,0.2833438515663147,0.2833438515663147,1.0,1.0,-3.614439249038696,0.7255090475082397,2.888930320739746,-0.0891042575240135,0.880649209022522,0.880649209022522,0.0,257.43212890625,264.0,70709.1328125,0.0,4284.8740234375,1.0,278.25701904296875,282.8487854003906,299.62115478515625,304.244384765625,293.1499938964844,293.1499938964844,278.54998779296875,38354.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853012204170227,1.0,0.0,0.0,3.679205894470215,3.6792306900024414,9.032365255734476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.07421875,0.0,1583.6646728515625,1895.4371337890625,0.0,2963.49169921875,0.9136837720870972,1.0,0.0,3.0,1.0,0.0
18024840,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7882177233695984,0.408462643623352,0.372596800327301,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9182139039039612,0.651517391204834,0.6201004385948181,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8716851472854614,0.5606610178947449,0.3947419822216034,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8351548910140991,0.4895918071269989,0.4683527648448944,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6718736886978149,0.2500845491886139,1.153709053993225,284.903076171875,284.95001220703125,302.6435852050781,296.6051330566406,298.4314880371094,297.1988220214844,284.9042053222656,1.0,0.7045153975486755,0.2833438515663147,0.2833438515663147,1.0,1.0,-3.614439249038696,0.7255090475082397,2.888930320739746,-0.0891042575240135,0.880649209022522,0.880649209022522,0.0,257.43212890625,264.0,70709.1328125,0.0,4284.8740234375,1.0,278.25701904296875,282.8487854003906,299.62115478515625,304.244384765625,293.1499938964844,293.1499938964844,278.54998779296875,38354.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853012204170227,1.0,0.0,0.0,3.679205894470215,3.6792306900024414,9.032365255734476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.07421875,0.0,1583.6646728515625,1895.4371337890625,0.0,2963.49169921875,0.9136837720870972,1.0,0.0,3.0,1.0,0.0
18024900,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7868982553482056,0.4084917604923248,0.3724221587181091,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.916564404964447,0.6515743732452393,0.6199356317520142,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8709937930107117,0.5620723962783813,0.3955561518669128,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.83404541015625,0.4898345470428467,0.4684277176856994,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6708170175552368,0.2501260340213775,1.1536405086517334,285.0182189941406,284.95001220703125,302.6283264160156,296.6058044433594,298.4293518066406,297.2002868652344,285.0194091796875,1.0,0.7053561806678772,0.2831351161003113,0.2831351161003113,1.0,1.0,-3.615010499954224,0.7249898910522461,2.890020608901977,-0.089853897690773,0.9615398049354552,0.9615398049354552,0.0,258.98175048828125,264.0,69863.625,0.0,4295.9921875,1.0,278.5028381347656,282.98101806640625,299.5785827636719,304.029296875,293.1499938964844,293.1499938964844,278.54998779296875,34214.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478814363479614,1.0,0.0,0.0,3.7239909172058105,3.724015474319458,9.25359586290142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.5771484375,0.0,1603.4222412109375,1895.4371337890625,0.0,2915.431640625,0.9221621751785278,1.0,0.0,3.0,1.0,0.0
18024960,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7862359881401062,0.4086661040782928,0.3726062476634979,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.915660560131073,0.6517939567565918,0.6201649308204651,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8709385991096497,0.5636135935783386,0.3966507911682129,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.833488404750824,0.4902172684669494,0.4688069820404053,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6702688932418823,0.2502687275409698,1.1543591022491455,285.004638671875,284.95001220703125,302.6129455566406,296.60650634765625,298.4281005859375,297.2030944824219,285.00341796875,1.0,0.7063341736793518,0.2829275131225586,0.2829275131225586,1.0,1.0,-3.61814284324646,0.7251417636871338,2.893001079559326,-0.0904549956321716,0.9735053181648254,0.9735053181648254,0.0,260.1559753417969,267.0,70068.578125,0.0,4311.6904296875,1.0,278.5433959960937,282.9702453613281,299.59063720703125,304.0956115722656,293.1499938964844,293.1499938964844,278.25,33587.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466858267784119,1.0,0.0,0.0,3.784514904022217,3.7845396995544434,9.556825943946023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.2841796875,0.0,1669.317138671875,1895.4371337890625,0.0,2904.239990234375,0.933700442314148,1.0,0.0,3.0,1.0,0.0
18025020,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.783487856388092,0.4078032076358795,0.3722303211688995,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.912278175354004,0.6509596109390259,0.6198192834854126,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.869414210319519,0.5654833316802979,0.3982425332069397,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.831192672252655,0.4900045692920685,0.4689766764640808,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6681444048881531,0.2500240504741668,1.1545372009277344,284.9027099609375,284.95001220703125,302.58172607421875,296.60791015625,298.4179077148437,297.19921875,284.90386962890625,1.0,0.7081103324890137,0.2825123071670532,0.2825123071670532,1.0,1.0,-3.61961841583252,0.7241865992546082,2.8954317569732666,-0.0916500091552734,0.8816531300544739,0.8816531300544739,0.0,263.4851989746094,270.0,70802.375,0.0,4336.25390625,1.0,278.2569580078125,282.8484191894531,299.6238708496094,304.253173828125,293.1499938964844,293.1499938964844,278.54998779296875,38355.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532517552375793,1.0,0.0,0.0,3.684316396713257,3.6843411922454834,9.057474130713672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.3388671875,0.0,1589.4769287109375,1895.4371337890625,0.0,2965.736572265625,0.9148178100585938,1.0,0.0,3.0,1.0,0.0
18025080,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.783487856388092,0.4078032076358795,0.3722303211688995,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.912278175354004,0.6509596109390259,0.6198192834854126,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.869414210319519,0.5654833316802979,0.3982425332069397,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.831192672252655,0.4900045692920685,0.4689766764640808,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6681444048881531,0.2500240504741668,1.1545372009277344,284.9027099609375,284.95001220703125,302.58172607421875,296.60791015625,298.4179077148437,297.19921875,284.90386962890625,1.0,0.7081103324890137,0.2825123071670532,0.2825123071670532,1.0,1.0,-3.61961841583252,0.7241865992546082,2.8954317569732666,-0.0916500091552734,0.8816531300544739,0.8816531300544739,0.0,263.4851989746094,270.0,70802.375,0.0,4336.25390625,1.0,278.2569580078125,282.8484191894531,299.6238708496094,304.253173828125,293.1499938964844,293.1499938964844,278.54998779296875,38355.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532517552375793,1.0,0.0,0.0,3.684316396713257,3.6843411922454834,9.057474130713672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.3388671875,0.0,1589.4769287109375,1895.4371337890625,0.0,2965.736572265625,0.9148178100585938,1.0,0.0,3.0,1.0,0.0
18025140,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7815742492675781,0.4079881906509399,0.3722241222858429,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.909867227077484,0.6511889696121216,0.6198399066925049,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8687410354614258,0.5684657096862793,0.4001708030700683,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8295834064483643,0.4905993640422821,0.4694017767906189,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6666046380996704,0.2501994371414184,1.155146241188049,285.00457763671875,284.95001220703125,302.54998779296875,296.6093139648437,298.4143371582031,297.2035522460937,285.0033569335937,1.0,0.7099035978317261,0.2820971012115478,0.2820971012115478,1.0,1.0,-3.623189449310303,0.7237855792045593,2.899403810501098,-0.0930094718933105,0.9747206568717957,0.9747206568717957,0.0,266.2060546875,273.0,70155.796875,0.0,4362.779296875,1.0,278.5434265136719,282.97027587890625,299.5935974121094,304.1044311523437,293.1499938964844,293.1499938964844,278.25,33612.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469279408454895,1.0,0.0,0.0,3.789177656173706,3.7892024517059326,9.580389814800585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.642578125,0.0,1675.049072265625,1895.4371337890625,0.0,2906.505859375,0.9347285628318788,1.0,0.0,3.0,1.0,0.0
18025200,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7815742492675781,0.4079881906509399,0.3722241222858429,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.909867227077484,0.6511889696121216,0.6198399066925049,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8687410354614258,0.5684657096862793,0.4001708030700683,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8295834064483643,0.4905993640422821,0.4694017767906189,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6666046380996704,0.2501994371414184,1.155146241188049,285.00457763671875,284.95001220703125,302.54998779296875,296.6093139648437,298.4143371582031,297.2035522460937,285.0033569335937,1.0,0.7099035978317261,0.2820971012115478,0.2820971012115478,1.0,1.0,-3.623189449310303,0.7237855792045593,2.899403810501098,-0.0930094718933105,0.9747206568717957,0.9747206568717957,0.0,266.2060546875,273.0,70155.796875,0.0,4362.779296875,1.0,278.5434265136719,282.97027587890625,299.5935974121094,304.1044311523437,293.1499938964844,293.1499938964844,278.25,33612.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469279408454895,1.0,0.0,0.0,3.789177656173706,3.7892024517059326,9.580389814800585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.642578125,0.0,1675.049072265625,1895.4371337890625,0.0,2906.505859375,0.9347285628318788,1.0,0.0,3.0,1.0,0.0
18025260,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7789111137390137,0.407103031873703,0.3718282878398895,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9066935777664183,0.6503021121025085,0.619446337223053,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8673036098480225,0.5703495144844055,0.4017743766307831,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8273563385009766,0.4903510808944702,0.4695394337177276,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6645621657371521,0.2499441802501678,1.1552813053131104,284.9021301269531,284.95001220703125,302.51031494140625,296.6088562011719,298.402099609375,297.1995849609375,284.9032592773437,1.0,0.7116537690162659,0.281675785779953,0.281675785779953,1.0,1.0,-3.624507427215576,0.7227669358253479,2.901740312576294,-0.0941850617527961,0.8823602795600891,0.8823602795600891,0.0,269.5384521484375,276.0,70885.8515625,0.0,4386.9873046875,1.0,278.2569274902344,282.8481140136719,299.62548828125,304.260986328125,293.1499938964844,293.1499938964844,278.54998779296875,38371.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85361248254776,1.0,0.0,0.0,3.688849687576294,3.688874483108521,9.079777782972088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.0029296875,0.0,1594.757568359375,1895.4371337890625,0.0,2969.11669921875,0.9158322811126708,1.0,0.0,3.0,1.0,0.0
18025320,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7789111137390137,0.407103031873703,0.3718282878398895,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9066935777664183,0.6503021121025085,0.619446337223053,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8673036098480225,0.5703495144844055,0.4017743766307831,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8273563385009766,0.4903510808944702,0.4695394337177276,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6645621657371521,0.2499441802501678,1.1552813053131104,284.9021301269531,284.95001220703125,302.51031494140625,296.6088562011719,298.402099609375,297.1995849609375,284.9032592773437,1.0,0.7116537690162659,0.281675785779953,0.281675785779953,1.0,1.0,-3.624507427215576,0.7227669358253479,2.901740312576294,-0.0941850617527961,0.8823602795600891,0.8823602795600891,0.0,269.5384521484375,276.0,70885.8515625,0.0,4386.9873046875,1.0,278.2569274902344,282.8481140136719,299.62548828125,304.260986328125,293.1499938964844,293.1499938964844,278.54998779296875,38371.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85361248254776,1.0,0.0,0.0,3.688849687576294,3.688874483108521,9.079777782972088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.0029296875,0.0,1594.757568359375,1895.4371337890625,0.0,2969.11669921875,0.9158322811126708,1.0,0.0,3.0,1.0,0.0
18025380,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7770587801933289,0.4072624146938324,0.3718006014823913,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9044483304023744,0.6504755020141602,0.619415283203125,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8666936755180359,0.5733524560928345,0.4037157297134399,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8257914185523987,0.490909218788147,0.4699302613735199,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6630823612213135,0.2501088678836822,1.155841588973999,285.0038757324219,284.95001220703125,302.4559631347656,296.6048583984375,298.393310546875,297.2039489746094,285.0026550292969,1.0,0.7134196162223816,0.2812544703483581,0.2812544703483581,1.0,1.0,-3.627906560897827,0.7222946286201477,2.905611753463745,-0.0954623445868492,0.9749872088432312,0.9749872088432312,0.0,272.26220703125,279.0,70216.6328125,0.0,4413.14404296875,1.0,278.54345703125,282.9704895019531,299.59051513671875,304.10711669921875,293.1499938964844,293.1499938964844,278.25,33648.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475672006607056,1.0,0.0,0.0,3.792279720306397,3.792304754257202,9.596083145879677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.896484375,0.0,1679.0194091796875,1895.4371337890625,0.0,2912.48974609375,0.9354506134986876,1.0,0.0,3.0,1.0,0.0
18025440,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7770587801933289,0.4072624146938324,0.3718006014823913,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9044483304023744,0.6504755020141602,0.619415283203125,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8666936755180359,0.5733524560928345,0.4037157297134399,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8257914185523987,0.490909218788147,0.4699302613735199,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6630823612213135,0.2501088678836822,1.155841588973999,285.0038757324219,284.95001220703125,302.4559631347656,296.6048583984375,298.393310546875,297.2039489746094,285.0026550292969,1.0,0.7134196162223816,0.2812544703483581,0.2812544703483581,1.0,1.0,-3.627906560897827,0.7222946286201477,2.905611753463745,-0.0954623445868492,0.9749872088432312,0.9749872088432312,0.0,272.26220703125,279.0,70216.6328125,0.0,4413.14404296875,1.0,278.54345703125,282.9704895019531,299.59051513671875,304.10711669921875,293.1499938964844,293.1499938964844,278.25,33648.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475672006607056,1.0,0.0,0.0,3.792279720306397,3.792304754257202,9.596083145879677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.896484375,0.0,1679.0194091796875,1895.4371337890625,0.0,2912.48974609375,0.9354506134986876,1.0,0.0,3.0,1.0,0.0
18025500,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.776091456413269,0.4068813621997833,0.3717880249023437,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9033013582229614,0.6500911712646484,0.619411826133728,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.866328775882721,0.5743597149848938,0.4046750962734222,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8249790072441101,0.4908403754234314,0.4701506197452545,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6623449325561523,0.2500291168689728,1.1563166379928589,284.8757629394531,284.95001220703125,302.4236145019531,296.6015625,298.3848571777344,297.20269775390625,284.8741149902344,1.0,0.7143570184707642,0.2810438275337219,0.2810438275337219,1.0,1.0,-3.629885911941528,0.7221258282661438,2.9077601432800293,-0.0959550887346267,0.8860682845115662,0.8860682845115662,0.0,273.7242736816406,279.0,71206.84375,0.0,4427.611328125,1.0,278.2946472167969,282.8249816894531,299.63201904296875,304.3312683105469,293.1499938964844,293.1499938964844,278.25,37471.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531169295310974,1.0,0.0,0.0,3.76095461845398,3.760980129241944,9.438206802769856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.55078125,0.0,1671.49658203125,1895.4371337890625,0.0,2964.472900390625,0.9292387962341307,1.0,0.0,3.0,1.0,0.0
18025560,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7744748592376709,0.4063479006290436,0.3713819682598114,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.901508927345276,0.6495277285575867,0.6189690232276917,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8653332591056824,0.575240969657898,0.4053272306919098,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8236165642738342,0.4906185567378998,0.4700320065021515,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6611164808273315,0.2498416453599929,1.1559317111968994,284.9015808105469,284.95001220703125,302.38800048828125,296.597412109375,298.3746337890625,297.1999206542969,284.9029846191406,1.0,0.7151406407356262,0.280845433473587,0.280845433473587,1.0,1.0,-3.6290459632873535,0.7212642431259155,2.9077818393707275,-0.0966008976101875,0.8821215629577637,0.8821215629577637,0.0,275.5961608886719,282.0,70911.875,0.0,4436.92138671875,1.0,278.2568359375,282.8495178222656,299.61529541015625,304.25494384765625,293.1499938964844,293.1499938964844,278.54998779296875,38477.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85447758436203,1.0,0.0,0.0,3.6887693405151367,3.6887943744659424,9.079382721211003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.5400390625,0.0,1595.4683837890625,1895.4371337890625,0.0,2977.225341796875,0.9159631133079528,1.0,0.0,3.0,1.0,0.0
18025620,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7726538181304932,0.4064728319644928,0.3713240921497345,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8993560075759888,0.6496344208717346,0.6188765168190002,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8647522330284119,0.5782524347305298,0.407273381948471,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8220604062080383,0.4911305606365204,0.4703804850578308,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6596741080284119,0.2499939352273941,1.156440019607544,285.0028686523437,284.95001220703125,302.3074645996094,296.5865478515625,298.3602905273437,297.2041931152344,285.0016174316406,1.0,0.7168750762939453,0.2804486751556396,0.2804486751556396,1.0,1.0,-3.632226467132568,0.7208219766616821,2.9114043712615967,-0.0981138497591018,0.9738720059394836,0.9738720059394836,0.0,278.3262023925781,285.0,70230.453125,0.0,4462.59326171875,1.0,278.5434875488281,282.9718933105469,299.57305908203125,304.09246826171875,293.1499938964844,293.1499938964844,278.25,33693.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485959768295288,1.0,0.0,0.0,3.791781187057495,3.7918059825897217,9.593560434950632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.6357421875,0.0,1678.7716064453125,1895.4371337890625,0.0,2922.1220703125,0.9353635311126708,1.0,0.0,3.0,1.0,0.0
18025680,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7726538181304932,0.4064728319644928,0.3713240921497345,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8993560075759888,0.6496344208717346,0.6188765168190002,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8647522330284119,0.5782524347305298,0.407273381948471,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8220604062080383,0.4911305606365204,0.4703804850578308,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6596741080284119,0.2499939352273941,1.156440019607544,285.0028686523437,284.95001220703125,302.3074645996094,296.5865478515625,298.3602905273437,297.2041931152344,285.0016174316406,1.0,0.7168750762939453,0.2804486751556396,0.2804486751556396,1.0,1.0,-3.632226467132568,0.7208219766616821,2.9114043712615967,-0.0981138497591018,0.9738720059394836,0.9738720059394836,0.0,278.3262023925781,285.0,70230.453125,0.0,4462.59326171875,1.0,278.5434875488281,282.9718933105469,299.57305908203125,304.09246826171875,293.1499938964844,293.1499938964844,278.25,33693.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485959768295288,1.0,0.0,0.0,3.791781187057495,3.7918059825897217,9.593560434950632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.6357421875,0.0,1678.7716064453125,1895.4371337890625,0.0,2922.1220703125,0.9353635311126708,1.0,0.0,3.0,1.0,0.0
18025740,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7701087594032288,0.4055243730545044,0.3708739876747131,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8964533805847168,0.6486194133758545,0.6183660626411438,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8634213805198669,0.5801380276679993,0.408883273601532,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.819887101650238,0.4907908737659454,0.4704364240169525,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6577527523040771,0.2497148066759109,1.15648090839386,284.9011535644531,284.95001220703125,302.2154235839844,296.5723571777344,298.3370666503906,297.2001342773437,284.9022827148437,1.0,0.7185628414154053,0.2800518870353699,0.2800518870353699,1.0,1.0,-3.633133172988892,0.7197946906089783,2.913338422775269,-0.09987773001194,0.8810225129127502,0.8810225129127502,0.0,281.6655578613281,288.0,70915.0546875,0.0,4485.806640625,1.0,278.2569274902344,282.851806640625,299.5907897949219,304.2319030761719,293.1499938964844,293.1499938964844,278.54998779296875,38467.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556385636329651,1.0,0.0,0.0,3.687317132949829,3.687341928482056,9.072234661289258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.9326171875,0.0,1593.738037109375,1895.4371337890625,0.0,2988.108154296875,0.9155635237693788,1.0,0.0,3.0,1.0,0.0
18025800,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7701087594032288,0.4055243730545044,0.3708739876747131,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8964533805847168,0.6486194133758545,0.6183660626411438,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8634213805198669,0.5801380276679993,0.408883273601532,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.819887101650238,0.4907908737659454,0.4704364240169525,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6577527523040771,0.2497148066759109,1.15648090839386,284.9011535644531,284.95001220703125,302.2154235839844,296.5723571777344,298.3370666503906,297.2001342773437,284.9022827148437,1.0,0.7185628414154053,0.2800518870353699,0.2800518870353699,1.0,1.0,-3.633133172988892,0.7197946906089783,2.913338422775269,-0.09987773001194,0.8810225129127502,0.8810225129127502,0.0,281.6655578613281,288.0,70915.0546875,0.0,4485.806640625,1.0,278.2569274902344,282.851806640625,299.5907897949219,304.2319030761719,293.1499938964844,293.1499938964844,278.54998779296875,38467.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556385636329651,1.0,0.0,0.0,3.687317132949829,3.687341928482056,9.072234661289258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.9326171875,0.0,1593.738037109375,1895.4371337890625,0.0,2988.108154296875,0.9155635237693788,1.0,0.0,3.0,1.0,0.0
18025860,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7683067321777344,0.4056102633476257,0.3707882463932037,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8943008184432983,0.6486526727676392,0.6182129979133606,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8628517389297485,0.5831495523452759,0.4108340740203857,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8183163404464722,0.4912502765655517,0.4707419872283935,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6563381552696228,0.2498557716608047,1.1569557189941406,285.00225830078125,284.95001220703125,302.1129455566406,296.554931640625,298.3187255859375,297.2043151855469,285.00103759765625,1.0,0.7202650308609009,0.2796901762485504,0.2796901762485504,1.0,1.0,-3.63611912727356,0.7194365859031677,2.916682720184326,-0.1020926982164383,0.9723626375198364,0.9723626375198364,0.0,284.3935852050781,291.0,70221.2265625,0.0,4510.9970703125,1.0,278.54345703125,282.97491455078125,299.5423278808594,304.0624389648437,293.1499938964844,293.1499938964844,278.25,33714.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499417901039124,1.0,0.0,0.0,3.788649320602417,3.788674354553223,9.577719310982502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.1748046875,0.0,1675.2105712890625,1895.4371337890625,0.0,2934.7255859375,0.9346715211868286,1.0,0.0,3.0,1.0,0.0
18025920,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7683067321777344,0.4056102633476257,0.3707882463932037,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8943008184432983,0.6486526727676392,0.6182129979133606,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8628517389297485,0.5831495523452759,0.4108340740203857,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8183163404464722,0.4912502765655517,0.4707419872283935,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6563381552696228,0.2498557716608047,1.1569557189941406,285.00225830078125,284.95001220703125,302.1129455566406,296.554931640625,298.3187255859375,297.2043151855469,285.00103759765625,1.0,0.7202650308609009,0.2796901762485504,0.2796901762485504,1.0,1.0,-3.63611912727356,0.7194365859031677,2.916682720184326,-0.1020926982164383,0.9723626375198364,0.9723626375198364,0.0,284.3935852050781,291.0,70221.2265625,0.0,4510.9970703125,1.0,278.54345703125,282.97491455078125,299.5423278808594,304.0624389648437,293.1499938964844,293.1499938964844,278.25,33714.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499417901039124,1.0,0.0,0.0,3.788649320602417,3.788674354553223,9.577719310982502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.1748046875,0.0,1675.2105712890625,1895.4371337890625,0.0,2934.7255859375,0.9346715211868286,1.0,0.0,3.0,1.0,0.0
18025980,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7658097743988037,0.4046257734298706,0.3703058362007141,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.891427218914032,0.6475646495819092,0.6176351308822632,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8615561723709106,0.5850249528884888,0.4124388694763183,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8161383271217346,0.4908566474914551,0.4707487225532532,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6544704437255859,0.2495673298835754,1.156959891319275,284.9011535644531,284.95001220703125,302.00103759765625,296.5343322753906,298.29150390625,297.2001037597656,284.9022521972656,1.0,0.7219184637069702,0.2793284952640533,0.2793284952640533,1.0,1.0,-3.636795043945313,0.718479335308075,2.918315887451172,-0.1042691618204116,0.8797672986984253,0.8797672986984253,0.0,287.7351989746094,294.0,70888.6328125,0.0,4533.62158203125,1.0,278.2569580078125,282.8558349609375,299.5535888671875,304.1943359375,293.1499938964844,293.1499938964844,278.54998779296875,38495.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857149600982666,1.0,0.0,0.0,3.682730436325073,3.6827552318573,9.049678055816912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.9814453125,0.0,1588.728759765625,1895.4371337890625,0.0,3002.27490234375,0.9145630598068236,1.0,0.0,3.0,1.0,0.0
18026040,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7658097743988037,0.4046257734298706,0.3703058362007141,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.891427218914032,0.6475646495819092,0.6176351308822632,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8615561723709106,0.5850249528884888,0.4124388694763183,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8161383271217346,0.4908566474914551,0.4707487225532532,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6544704437255859,0.2495673298835754,1.156959891319275,284.9011535644531,284.95001220703125,302.00103759765625,296.5343322753906,298.29150390625,297.2001037597656,284.9022521972656,1.0,0.7219184637069702,0.2793284952640533,0.2793284952640533,1.0,1.0,-3.636795043945313,0.718479335308075,2.918315887451172,-0.1042691618204116,0.8797672986984253,0.8797672986984253,0.0,287.7351989746094,294.0,70888.6328125,0.0,4533.62158203125,1.0,278.2569580078125,282.8558349609375,299.5535888671875,304.1943359375,293.1499938964844,293.1499938964844,278.54998779296875,38495.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857149600982666,1.0,0.0,0.0,3.682730436325073,3.6827552318573,9.049678055816912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.9814453125,0.0,1588.728759765625,1895.4371337890625,0.0,3002.27490234375,0.9145630598068236,1.0,0.0,3.0,1.0,0.0
18026100,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7646498680114746,0.4045791923999786,0.3700703382492065,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8900786638259888,0.6474631428718567,0.6173285245895386,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8610134124755859,0.5864652395248413,0.4132683873176574,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8151074647903442,0.4909895360469818,0.4707241952419281,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6535753011703491,0.2495824247598648,1.1567829847335815,285.0157470703125,284.95001220703125,301.94189453125,296.5228576660156,298.28009033203125,297.2015991210937,285.0168151855469,1.0,0.7226845026016235,0.2791476249694824,0.2791476249694824,1.0,1.0,-3.636889934539795,0.7179408073425293,2.9189491271972656,-0.1054532304406166,0.95960932970047,0.95960932970047,0.0,289.2872009277344,294.0,70008.09375,0.0,4543.5400390625,1.0,278.5028991699219,282.98876953125,299.49932861328125,303.9654541015625,293.1499938964844,293.1499938964844,278.54998779296875,34335.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524107933044434,1.0,0.0,0.0,3.725273847579956,3.725298166275024,9.259971989195036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.5107421875,0.0,1605.825439453125,1895.4371337890625,0.0,2957.85595703125,0.9225353002548218,1.0,0.0,3.0,1.0,0.0
18026160,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7640461921691895,0.4046651721000671,0.3701828122138977,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8893000483512878,0.6475143432617188,0.6174076199531555,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.861017107963562,0.5880256295204163,0.4143829941749573,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8145620226860046,0.4912554323673248,0.4710001647472381,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6531036496162415,0.2496979683637619,1.1573951244354248,285.0013732910156,284.95001220703125,301.8807678222656,296.5106506347656,298.2689208984375,297.20416259765625,285.0001220703125,1.0,0.7235851883888245,0.2789672911167145,0.2789672911167145,1.0,1.0,-3.639525890350342,0.7180590033531189,2.921467065811157,-0.1065106093883514,0.9700527191162108,0.9700527191162108,0.0,290.4693603515625,297.0,70178.59375,0.0,4558.20458984375,1.0,278.5434265136719,282.9786376953125,299.4986572265625,304.0171813964844,293.1499938964844,293.1499938964844,278.25,33726.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516104221343994,1.0,0.0,0.0,3.783174991607666,3.7831997871398926,9.55006044023321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.453125,0.0,1668.811279296875,1895.4371337890625,0.0,2950.3564453125,0.9334816336631776,1.0,0.0,3.0,1.0,0.0
18026220,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.761676013469696,0.4036471545696258,0.3696631789207458,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8865516185760498,0.6463494300842285,0.6167535185813904,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8598425984382629,0.5898860692977905,0.4159761369228363,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8124455213546753,0.4908056855201721,0.4709502756595611,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6513577699661255,0.249405637383461,1.157359004020691,284.90087890625,284.95001220703125,301.7532043457031,296.4840087890625,298.235595703125,297.19952392578125,284.90203857421875,1.0,0.7252002358436584,0.2786066234111786,0.2786066234111786,1.0,1.0,-3.639938354492188,0.716981053352356,2.922957420349121,-0.1070731356739997,0.8772763609886169,0.8772763609886169,0.0,293.8126525878906,300.0,70778.765625,0.0,4580.134765625,1.0,278.2568054199219,282.8608703613281,299.5037536621094,304.1393127441406,293.1499938964844,293.1499938964844,278.54998779296875,38603.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589159846305847,1.0,0.0,0.0,3.672906637191773,3.672931432723999,9.001462899504986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.453125,0.0,1578.40234375,1895.4371337890625,0.0,3018.83837890625,0.9125267267227172,1.0,0.0,3.0,1.0,0.0
18026280,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.761676013469696,0.4036471545696258,0.3696631789207458,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8865516185760498,0.6463494300842285,0.6167535185813904,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8598425984382629,0.5898860692977905,0.4159761369228363,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8124455213546753,0.4908056855201721,0.4709502756595611,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6513577699661255,0.249405637383461,1.157359004020691,284.90087890625,284.95001220703125,301.7532043457031,296.4840087890625,298.235595703125,297.19952392578125,284.90203857421875,1.0,0.7252002358436584,0.2786066234111786,0.2786066234111786,1.0,1.0,-3.639938354492188,0.716981053352356,2.922957420349121,-0.1070731356739997,0.8772763609886169,0.8772763609886169,0.0,293.8126525878906,300.0,70778.765625,0.0,4580.134765625,1.0,278.2568054199219,282.8608703613281,299.5037536621094,304.1393127441406,293.1499938964844,293.1499938964844,278.54998779296875,38603.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589159846305847,1.0,0.0,0.0,3.672906637191773,3.672931432723999,9.001462899504986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.453125,0.0,1578.40234375,1895.4371337890625,0.0,3018.83837890625,0.9125267267227172,1.0,0.0,3.0,1.0,0.0
18026340,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7600318789482117,0.4036389589309692,0.369501382112503,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8845459222793579,0.6462096571922302,0.6164419054985046,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8594216108322144,0.5928699374198914,0.4179065227508545,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8109359741210938,0.4911402761936188,0.4711396098136902,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6501062512397766,0.249529168009758,1.157745122909546,284.9981689453125,284.95001220703125,301.619384765625,296.4545593261719,298.2070007324219,297.2035522460937,284.9969177246094,1.0,0.726826548576355,0.2782459557056427,0.2782459557056427,1.0,1.0,-3.64237642288208,0.7164095640182495,2.925966739654541,-0.1071027740836143,0.9644613265991212,0.9644613265991212,0.0,296.5520324707031,303.0,70020.03125,0.0,4603.9853515625,1.0,278.5433349609375,282.9814147949219,299.4427185058594,303.9530944824219,293.1499938964844,293.1499938964844,278.25,33820.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533706665039062,1.0,0.0,0.0,3.772139072418213,3.77216386795044,9.494424944023194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.568359375,0.0,1656.49072265625,1895.4371337890625,0.0,2966.8505859375,0.9309982061386108,1.0,0.0,3.0,1.0,0.0
18026400,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7600318789482117,0.4036389589309692,0.369501382112503,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8845459222793579,0.6462096571922302,0.6164419054985046,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8594216108322144,0.5928699374198914,0.4179065227508545,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8109359741210938,0.4911402761936188,0.4711396098136902,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6501062512397766,0.249529168009758,1.157745122909546,284.9981689453125,284.95001220703125,301.619384765625,296.4545593261719,298.2070007324219,297.2035522460937,284.9969177246094,1.0,0.726826548576355,0.2782459557056427,0.2782459557056427,1.0,1.0,-3.64237642288208,0.7164095640182495,2.925966739654541,-0.1071027740836143,0.9644613265991212,0.9644613265991212,0.0,296.5520324707031,303.0,70020.03125,0.0,4603.9853515625,1.0,278.5433349609375,282.9814147949219,299.4427185058594,303.9530944824219,293.1499938964844,293.1499938964844,278.25,33820.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533706665039062,1.0,0.0,0.0,3.772139072418213,3.77216386795044,9.494424944023194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.568359375,0.0,1656.49072265625,1895.4371337890625,0.0,2966.8505859375,0.9309982061386108,1.0,0.0,3.0,1.0,0.0
18026460,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7577399611473083,0.4025883376598358,0.3689375817775726,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8818671107292175,0.6449589729309082,0.6156985759735107,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8583136796951294,0.5947076082229614,0.4194784760475158,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.808820366859436,0.4906257092952728,0.4710225462913513,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6484383940696716,0.249225303530693,1.1576448678970337,284.90106201171875,284.95001220703125,301.4803771972656,296.42242431640625,298.1695251464844,297.1982116699219,284.9021911621094,1.0,0.7283965349197388,0.2778884172439575,0.2778884172439575,1.0,1.0,-3.642446756362915,0.7152237892150879,2.927222967147827,-0.1068033427000045,0.8729498386383057,0.8729498386383057,0.0,299.9012451171875,306.0,70547.234375,0.0,4625.017578125,1.0,278.2569274902344,282.867431640625,299.4418640136719,304.0635986328125,293.1499938964844,293.1499938964844,278.54998779296875,38699.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606073260307312,1.0,0.0,0.0,3.6558048725128174,3.655829429626465,8.917832587940211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.3720703125,0.0,1559.865234375,1895.4371337890625,0.0,3034.701171875,0.9088123440742492,1.0,0.0,3.0,1.0,0.0
18026520,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7577399611473083,0.4025883376598358,0.3689375817775726,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8818671107292175,0.6449589729309082,0.6156985759735107,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8583136796951294,0.5947076082229614,0.4194784760475158,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.808820366859436,0.4906257092952728,0.4710225462913513,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6484383940696716,0.249225303530693,1.1576448678970337,284.90106201171875,284.95001220703125,301.4803771972656,296.42242431640625,298.1695251464844,297.1982116699219,284.9021911621094,1.0,0.7283965349197388,0.2778884172439575,0.2778884172439575,1.0,1.0,-3.642446756362915,0.7152237892150879,2.927222967147827,-0.1068033427000045,0.8729498386383057,0.8729498386383057,0.0,299.9012451171875,306.0,70547.234375,0.0,4625.017578125,1.0,278.2569274902344,282.867431640625,299.4418640136719,304.0635986328125,293.1499938964844,293.1499938964844,278.54998779296875,38699.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606073260307312,1.0,0.0,0.0,3.6558048725128174,3.655829429626465,8.917832587940211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.3720703125,0.0,1559.865234375,1895.4371337890625,0.0,3034.701171875,0.9088123440742492,1.0,0.0,3.0,1.0,0.0
18026580,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7561090588569641,0.4025426208972931,0.3687589764595032,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8798441290855408,0.6447219848632812,0.6153129935264587,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8578793406486511,0.5976645350456238,0.4214017689228058,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8072454929351807,0.4908877909183502,0.4711574912071228,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6471992135047913,0.2493315786123275,1.157996654510498,284.9974060058594,284.95001220703125,301.33721923828125,296.3877868652344,298.1398620605469,297.2018127441406,284.9965515136719,1.0,0.7299846410751343,0.2775308787822723,0.2775308787822723,1.0,1.0,-3.644658327102661,0.7146397829055786,2.930018424987793,-0.1079124063253402,0.9588322639465332,0.9588322639465332,0.0,302.6324157714844,309.0,69791.296875,0.0,4648.228515625,1.0,278.5423889160156,282.9877014160156,299.37652587890625,303.8720092773437,293.1499938964844,293.1499938964844,278.25,33891.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551096320152283,1.0,0.0,0.0,3.753180980682373,3.7532057762146,9.399230975759564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.359375,0.0,1634.795166015625,1895.4371337890625,0.0,2983.149658203125,0.9270432591438292,1.0,0.0,3.0,1.0,0.0
