time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026640,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7561090588569641,0.4025426208972931,0.3687589764595032,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8798441290855408,0.6447219848632812,0.6153129935264587,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8578793406486511,0.5976645350456238,0.4214017689228058,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8072454929351807,0.4908877909183502,0.4711574912071228,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6471992135047913,0.2493315786123275,1.157996654510498,284.9974060058594,284.95001220703125,301.33721923828125,296.3877868652344,298.1398620605469,297.2018127441406,284.9965515136719,1.0,0.7299846410751343,0.2775308787822723,0.2775308787822723,1.0,1.0,-3.644658327102661,0.7146397829055786,2.930018424987793,-0.1079124063253402,0.9588322639465332,0.9588322639465332,0.0,302.6324157714844,309.0,69791.296875,0.0,4648.228515625,1.0,278.5423889160156,282.9877014160156,299.37652587890625,303.8720092773437,293.1499938964844,293.1499938964844,278.25,33891.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551096320152283,1.0,0.0,0.0,3.753180980682373,3.7532057762146,9.399230975759564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.359375,0.0,1634.795166015625,1895.4371337890625,0.0,2983.149658203125,0.9270432591438292,1.0,0.0,3.0,1.0,0.0
18026700,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7552007436752319,0.402060329914093,0.368643581867218,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.87873375415802,0.6441320776939392,0.6151086688041687,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8575475215911865,0.5986238121986389,0.4223307073116302,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8063660860061646,0.4906655251979828,0.4712308049201965,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6465433835983276,0.2492201626300811,1.1583324670791626,284.8731994628906,284.95001220703125,301.264404296875,296.36962890625,298.12237548828125,297.1996459960937,284.87225341796875,1.0,0.7308228611946106,0.2773521244525909,0.2773521244525909,1.0,1.0,-3.6458892822265625,0.7144007086753845,2.9314887523651123,-0.1090861782431602,0.8707941174507141,0.8707941174507141,0.0,304.11700439453125,309.0,70676.9453125,0.0,4660.92236328125,1.0,278.2954406738281,282.8478088378906,299.40252685546875,304.0743103027344,293.1499938964844,293.1499938964844,278.25,37966.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860857367515564,1.0,0.0,0.0,3.7136037349700928,3.7136287689208975,9.20204627163912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.9755859375,0.0,1620.059814453125,1895.4371337890625,0.0,3037.046142578125,0.9188559055328368,1.0,0.0,3.0,1.0,0.0
18026760,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7537743449211121,0.4014717638492584,0.3681732416152954,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8770782351493835,0.6433943510055542,0.6144928336143494,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8566877245903015,0.5994858145713806,0.4229601919651031,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8049705028533936,0.490313857793808,0.4709829688072204,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6454939842224121,0.2490142881870269,1.1578506231307983,284.9034118652344,284.95001220703125,301.1909484863281,296.3509216308594,298.104248046875,297.1962890625,284.90460205078125,1.0,0.7315147519111633,0.2771875560283661,0.2771875560283661,1.0,1.0,-3.6444618701934814,0.7135327458381653,2.930929183959961,-0.1106480211019516,0.8700885772705078,0.8700885772705078,0.0,305.97625732421875,312.0,70341.203125,0.0,4668.49462890625,1.0,278.25714111328125,282.87652587890625,299.3710632324219,303.9788818359375,293.1499938964844,293.1499938964844,278.54998779296875,38672.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862430989742279,1.0,0.0,0.0,3.6381332874298096,3.638157606124878,8.831825653032865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.3193359375,0.0,1539.9361572265625,1895.4371337890625,0.0,3051.806640625,0.9048916101455688,1.0,0.0,3.0,1.0,0.0
18026820,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.752140998840332,0.4013823270797729,0.3679687082767486,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8750298023223877,0.6430717706680298,0.6140368580818176,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8562279343605042,0.6024240851402283,0.4248762130737304,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8033251166343689,0.4905152916908264,0.4710679948329925,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6442617774009705,0.2491139620542526,1.1581884622573853,284.9973449707031,284.95001220703125,301.04266357421875,296.3119812011719,298.0749816894531,297.1999206542969,284.9964599609375,1.0,0.7330697774887085,0.2768584191799164,0.2768584191799164,1.0,1.0,-3.6464686393737793,0.7130337953567505,2.93343472480774,-0.1130688861012458,0.9550742506980896,0.9550742506980896,0.0,308.70318603515625,315.0,69624.984375,0.0,4691.140625,1.0,278.5422668457031,282.9943542480469,299.30181884765625,303.7864074707031,293.1499938964844,293.1499938964844,278.25,33841.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571707010269165,1.0,0.0,0.0,3.7386045455932617,3.73862886428833,9.326363397121896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.9453125,0.0,1617.45849609375,1895.4371337890625,0.0,3002.472900390625,0.9237226247787476,1.0,0.0,3.0,1.0,0.0
18026880,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.752140998840332,0.4013823270797729,0.3679687082767486,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8750298023223877,0.6430717706680298,0.6140368580818176,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8562279343605042,0.6024240851402283,0.4248762130737304,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8033251166343689,0.4905152916908264,0.4710679948329925,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6442617774009705,0.2491139620542526,1.1581884622573853,284.9973449707031,284.95001220703125,301.04266357421875,296.3119812011719,298.0749816894531,297.1999206542969,284.9964599609375,1.0,0.7330697774887085,0.2768584191799164,0.2768584191799164,1.0,1.0,-3.6464686393737793,0.7130337953567505,2.93343472480774,-0.1130688861012458,0.9550742506980896,0.9550742506980896,0.0,308.70318603515625,315.0,69624.984375,0.0,4691.140625,1.0,278.5422668457031,282.9943542480469,299.30181884765625,303.7864074707031,293.1499938964844,293.1499938964844,278.25,33841.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571707010269165,1.0,0.0,0.0,3.7386045455932617,3.73862886428833,9.326363397121896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.9453125,0.0,1617.45849609375,1895.4371337890625,0.0,3002.472900390625,0.9237226247787476,1.0,0.0,3.0,1.0,0.0
18026940,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7498615980148315,0.40024533867836,0.3673249185085296,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.872324526309967,0.6416594982147217,0.6131328344345093,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8550864458084106,0.6042178273200989,0.4264132082462311,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8010730147361755,0.4898809492588043,0.4708335399627685,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6426265835762024,0.2487924247980117,1.158015489578247,284.9042053222656,284.95001220703125,300.8933410644531,296.2712707519531,298.0381774902344,297.1947326660156,284.9051513671875,1.0,0.7345616221427917,0.2765292823314667,0.2765292823314667,1.0,1.0,-3.64597225189209,0.7118821740150452,2.934090137481689,-0.1152773946523666,0.8671208620071411,0.8671208620071411,0.0,312.0559997558594,318.0,70152.8125,0.0,4710.62353515625,1.0,278.25714111328125,282.8839111328125,299.2920837402344,303.8876342773437,293.1499938964844,293.1499938964844,278.54998779296875,38639.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646520972251892,1.0,0.0,0.0,3.6229233741760254,3.6229476928710938,8.758133844821714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.138671875,0.0,1522.8570556640625,1895.4371337890625,0.0,3072.641845703125,0.9014851450920104,1.0,0.0,3.0,1.0,0.0
18027000,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7498615980148315,0.40024533867836,0.3673249185085296,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.872324526309967,0.6416594982147217,0.6131328344345093,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8550864458084106,0.6042178273200989,0.4264132082462311,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8010730147361755,0.4898809492588043,0.4708335399627685,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6426265835762024,0.2487924247980117,1.158015489578247,284.9042053222656,284.95001220703125,300.8933410644531,296.2712707519531,298.0381774902344,297.1947326660156,284.9051513671875,1.0,0.7345616221427917,0.2765292823314667,0.2765292823314667,1.0,1.0,-3.64597225189209,0.7118821740150452,2.934090137481689,-0.1152773946523666,0.8671208620071411,0.8671208620071411,0.0,312.0559997558594,318.0,70152.8125,0.0,4710.62353515625,1.0,278.25714111328125,282.8839111328125,299.2920837402344,303.8876342773437,293.1499938964844,293.1499938964844,278.54998779296875,38639.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646520972251892,1.0,0.0,0.0,3.6229233741760254,3.6229476928710938,8.758133844821714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.138671875,0.0,1522.8570556640625,1895.4371337890625,0.0,3072.641845703125,0.9014851450920104,1.0,0.0,3.0,1.0,0.0
18027060,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7483066916465759,0.4000687599182129,0.3670453429222107,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8703820705413818,0.6412373185157776,0.6125872731208801,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8547235727310181,0.6071232557296753,0.4283077716827392,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7995116114616394,0.4900126159191131,0.4708547592163086,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6414933204650879,0.2488844245672226,1.1583144664764404,284.9949645996094,284.95001220703125,300.7441101074219,296.2290954589844,298.0061950683594,297.1984558105469,284.9940795898437,1.0,0.7360737919807434,0.2762310802936554,0.2762310802936554,1.0,1.0,-3.647637128829956,0.7113146781921387,2.9363224506378174,-0.1153450235724449,0.9490711092948914,0.9490711092948914,0.0,314.79351806640625,321.0,69392.3671875,0.0,4732.3984375,1.0,278.5421447753906,282.999267578125,299.2189025878906,303.6889953613281,293.1499938964844,293.1499938964844,278.25,33888.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593878746032715,1.0,0.0,0.0,3.721866607666016,3.721890926361084,9.243040608453156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.578125,0.0,1598.4945068359375,1895.4371337890625,0.0,3023.263916015625,0.9199771881103516,1.0,0.0,3.0,1.0,0.0
18027120,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7483066916465759,0.4000687599182129,0.3670453429222107,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8703820705413818,0.6412373185157776,0.6125872731208801,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8547235727310181,0.6071232557296753,0.4283077716827392,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7995116114616394,0.4900126159191131,0.4708547592163086,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6414933204650879,0.2488844245672226,1.1583144664764404,284.9949645996094,284.95001220703125,300.7441101074219,296.2290954589844,298.0061950683594,297.1984558105469,284.9940795898437,1.0,0.7360737919807434,0.2762310802936554,0.2762310802936554,1.0,1.0,-3.647637128829956,0.7113146781921387,2.9363224506378174,-0.1153450235724449,0.9490711092948914,0.9490711092948914,0.0,314.79351806640625,321.0,69392.3671875,0.0,4732.3984375,1.0,278.5421447753906,282.999267578125,299.2189025878906,303.6889953613281,293.1499938964844,293.1499938964844,278.25,33888.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593878746032715,1.0,0.0,0.0,3.721866607666016,3.721890926361084,9.243040608453156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.578125,0.0,1598.4945068359375,1895.4371337890625,0.0,3023.263916015625,0.9199771881103516,1.0,0.0,3.0,1.0,0.0
18027180,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7472983598709106,0.3994240760803222,0.3668076395988464,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8691577315330505,0.6404407620429993,0.6122155785560608,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.854362428188324,0.6081273555755615,0.4292894899845123,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7985150218009949,0.4896630048751831,0.4708318412303924,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6407982707023621,0.2487348914146423,1.1585606336593628,284.872802734375,284.95001220703125,300.66094970703125,296.2049560546875,297.9847717285156,297.196044921875,284.8744506835937,1.0,0.7369509339332581,0.2760640680789947,0.2760640680789947,1.0,1.0,-3.64836359024048,0.7109407782554626,2.937422752380371,-0.115240566432476,0.8587379455566406,0.8587379455566406,0.0,316.5119934082031,321.0,70128.2421875,0.0,4745.15576171875,1.0,278.2868957519531,282.8634033203125,299.2392272949219,303.87335205078125,293.1499938964844,293.1499938964844,278.25,38787.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656615018844604,1.0,0.0,0.0,3.6609675884246826,3.66099214553833,8.943036959863093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.599609375,0.0,1566.326171875,1895.4371337890625,0.0,3082.11083984375,0.9079627394676208,1.0,0.0,3.0,1.0,0.0
18027240,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.74614018201828,0.3988812863826751,0.3663367927074432,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8678138256072998,0.6397459506988525,0.6115923523902893,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8537039756774902,0.6088944673538208,0.4298183917999267,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7973666787147522,0.4893221259117126,0.4705532789230346,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6399737596511841,0.2485600560903549,1.1580780744552612,284.904052734375,284.95001220703125,300.5959777832031,296.185791015625,297.9674987792969,297.1937866210937,284.9049072265625,1.0,0.7375175356864929,0.2759328782558441,0.2759328782558441,1.0,1.0,-3.646770477294922,0.7100824117660522,2.93668794631958,-0.1149156019091606,0.8620446920394897,0.8620446920394897,0.0,318.149658203125,324.0,69842.328125,0.0,4750.8505859375,1.0,278.2572937011719,282.8910522460937,299.2060852050781,303.78228759765625,293.1499938964844,293.1499938964844,278.54998779296875,38719.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667705059051514,1.0,0.0,0.0,3.601525068283081,3.6015491485595703,8.654981797917571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.818359375,0.0,1499.981201171875,1895.4371337890625,0.0,3092.514892578125,0.8967896699905396,1.0,0.0,3.0,1.0,0.0
18027300,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7451708316802979,0.3987254500389099,0.3660188615322113,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.866642415523529,0.6394323110580444,0.6111013889312744,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8533228039741516,0.6102927327156067,0.4306205809116363,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7963884472846985,0.4893036484718323,0.4703945815563202,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6392682194709778,0.2485578656196594,1.1578322649002075,285.0102233886719,284.95001220703125,300.5226745605469,296.1637878417969,297.9513244628906,297.1954040527344,285.0104064941406,1.0,0.7381893396377563,0.2757837474346161,0.2757837474346161,1.0,1.0,-3.646270275115967,0.7094455361366272,2.9368247985839844,-0.1145866364240646,0.936121702194214,0.936121702194214,0.0,319.68408203125,324.0,68973.6796875,0.0,4759.0048828125,1.0,278.5004577636719,283.01531982421875,299.1409606933594,303.5436096191406,293.1499938964844,293.1499938964844,278.54998779296875,34312.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620748519897461,1.0,0.0,0.0,3.647440195083618,3.647463798522949,8.877070172275126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.2802734375,0.0,1517.70361328125,1895.4371337890625,0.0,3048.4658203125,0.9049885272979736,1.0,0.0,3.0,1.0,0.0
18027360,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7446128726005554,0.3986500799655914,0.3660066127777099,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8658982515335083,0.6392259001731873,0.6109564304351807,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8533612489700317,0.6117662191390991,0.431688517332077,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7958159446716309,0.4893826842308044,0.4705089628696441,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6388769745826721,0.2486365586519241,1.1583172082901,284.9927673339844,284.95001220703125,300.45001220703125,296.1416320800781,297.9364013671875,297.1980285644531,284.9915466308594,1.0,0.7389843463897705,0.2756435871124267,0.2756435871124267,1.0,1.0,-3.648086309432984,0.7094412446022034,2.938645124435425,-0.1145389974117279,0.9418661594390868,0.9418661594390868,0.0,320.8919982910156,327.0,69080.03125,0.0,4771.6875,1.0,278.5429382324219,283.0042724609375,299.1300048828125,303.5795288085937,293.1499938964844,293.1499938964844,278.25,33855.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613067269325256,1.0,0.0,0.0,3.701969385147095,3.701993465423584,9.144478099187836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.419921875,0.0,1575.485595703125,1895.4371337890625,0.0,3041.26123046875,0.915228009223938,1.0,0.0,3.0,1.0,0.0
18027420,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7424373030662537,0.397430419921875,0.365273654460907,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8632999062538147,0.6376546621322632,0.6098917722702026,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8523016571998596,0.6135091781616211,0.4331857860088348,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7936216592788696,0.4886316657066345,0.4701565206050873,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6373494267463684,0.2482967972755432,1.1580461263656616,284.9063415527344,284.95001220703125,300.3072814941406,296.0970764160156,297.9013061523437,297.1936950683594,284.9071655273437,1.0,0.7403872609138489,0.2753632366657257,0.2753632366657257,1.0,1.0,-3.646982431411743,0.7082804441452026,2.93870210647583,-0.1162483245134353,0.8581808805465698,0.8581808805465698,0.0,324.231689453125,330.0,69531.671875,0.0,4789.357421875,1.0,278.2574768066406,282.9004211425781,299.1171264648437,303.6713256835937,293.1499938964844,293.1499938964844,278.54998779296875,38678.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686766028404236,1.0,0.0,0.0,3.578486204147339,3.578510046005249,8.54460495247622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.63671875,0.0,1474.70068359375,1895.4371337890625,0.0,3110.39599609375,0.8916708827018738,1.0,0.0,3.0,1.0,0.0
18027480,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7424373030662537,0.397430419921875,0.365273654460907,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8632999062538147,0.6376546621322632,0.6098917722702026,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8523016571998596,0.6135091781616211,0.4331857860088348,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7936216592788696,0.4886316657066345,0.4701565206050873,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6373494267463684,0.2482967972755432,1.1580461263656616,284.9063415527344,284.95001220703125,300.3072814941406,296.0970764160156,297.9013061523437,297.1936950683594,284.9071655273437,1.0,0.7403872609138489,0.2753632366657257,0.2753632366657257,1.0,1.0,-3.646982431411743,0.7082804441452026,2.93870210647583,-0.1162483245134353,0.8581808805465698,0.8581808805465698,0.0,324.231689453125,330.0,69531.671875,0.0,4789.357421875,1.0,278.2574768066406,282.9004211425781,299.1171264648437,303.6713256835937,293.1499938964844,293.1499938964844,278.54998779296875,38678.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686766028404236,1.0,0.0,0.0,3.578486204147339,3.578510046005249,8.54460495247622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.63671875,0.0,1474.70068359375,1895.4371337890625,0.0,3110.39599609375,0.8916708827018738,1.0,0.0,3.0,1.0,0.0
18027540,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7408472299575806,0.3971576988697052,0.3649269938468933,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.861291229724884,0.637046754360199,0.6091959476470947,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8518602252006531,0.6163493990898132,0.4350504875183105,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7919672727584839,0.4886280000209808,0.470070332288742,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6361995339393616,0.2483569234609604,1.1582714319229126,284.99395751953125,284.95001220703125,300.1687927246094,296.0524597167969,297.8749084472656,297.19775390625,284.9931640625,1.0,0.7418212294578552,0.2750828862190246,0.2750828862190246,1.0,1.0,-3.648125171661377,0.7077448964118958,2.940380334854126,-0.1193938553333282,0.9381219744682312,0.9381219744682312,0.0,326.95977783203125,333.0,68843.5625,0.0,4809.62890625,1.0,278.5418395996094,283.0126342773437,299.0419921875,303.473876953125,293.1499938964844,293.1499938964844,278.25,33839.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633480668067932,1.0,0.0,0.0,3.681032657623291,3.68105673789978,9.041336852533276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.9580078125,0.0,1551.662353515625,1895.4371337890625,0.0,3060.4091796875,0.9107626676559448,1.0,0.0,3.0,1.0,0.0
18027600,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7408472299575806,0.3971576988697052,0.3649269938468933,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.861291229724884,0.637046754360199,0.6091959476470947,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8518602252006531,0.6163493990898132,0.4350504875183105,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7919672727584839,0.4886280000209808,0.470070332288742,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6361995339393616,0.2483569234609604,1.1582714319229126,284.99395751953125,284.95001220703125,300.1687927246094,296.0524597167969,297.8749084472656,297.19775390625,284.9931640625,1.0,0.7418212294578552,0.2750828862190246,0.2750828862190246,1.0,1.0,-3.648125171661377,0.7077448964118958,2.940380334854126,-0.1193938553333282,0.9381219744682312,0.9381219744682312,0.0,326.95977783203125,333.0,68843.5625,0.0,4809.62890625,1.0,278.5418395996094,283.0126342773437,299.0419921875,303.473876953125,293.1499938964844,293.1499938964844,278.25,33839.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633480668067932,1.0,0.0,0.0,3.681032657623291,3.68105673789978,9.041336852533276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.9580078125,0.0,1551.662353515625,1895.4371337890625,0.0,3060.4091796875,0.9107626676559448,1.0,0.0,3.0,1.0,0.0
18027660,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7386930584907532,0.395917147397995,0.3641655445098877,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8587071895599365,0.635407030582428,0.6080570816993713,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8507969975471497,0.6180694103240967,0.436525285243988,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7897660136222839,0.4878291487693786,0.4696654081344604,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6346938610076904,0.2480150163173675,1.157971978187561,284.90771484375,284.95001220703125,300.0356140136719,296.0082092285156,297.8424377441406,297.1932678222656,284.90838623046875,1.0,0.7431897521018982,0.2747955918312073,0.2747955918312073,1.0,1.0,-3.646770715713501,0.7065306305885315,2.9402401447296143,-0.1220618486404419,0.8555916547775269,0.8555916547775269,0.0,330.2984313964844,336.0,69318.0703125,0.0,4826.5673828125,1.0,278.2575988769531,282.90826416015625,299.0289001464844,303.5677795410156,293.1499938964844,293.1499938964844,278.54998779296875,38600.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708223104476929,1.0,0.0,0.0,3.5617921352386475,3.5618157386779785,8.465067935503612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.818359375,0.0,1456.217041015625,1895.4371337890625,0.0,3130.5244140625,0.8879019021987915,1.0,0.0,3.0,1.0,0.0
18027720,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7386930584907532,0.395917147397995,0.3641655445098877,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8587071895599365,0.635407030582428,0.6080570816993713,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8507969975471497,0.6180694103240967,0.436525285243988,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7897660136222839,0.4878291487693786,0.4696654081344604,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6346938610076904,0.2480150163173675,1.157971978187561,284.90771484375,284.95001220703125,300.0356140136719,296.0082092285156,297.8424377441406,297.1932678222656,284.90838623046875,1.0,0.7431897521018982,0.2747955918312073,0.2747955918312073,1.0,1.0,-3.646770715713501,0.7065306305885315,2.9402401447296143,-0.1220618486404419,0.8555916547775269,0.8555916547775269,0.0,330.2984313964844,336.0,69318.0703125,0.0,4826.5673828125,1.0,278.2575988769531,282.90826416015625,299.0289001464844,303.5677795410156,293.1499938964844,293.1499938964844,278.54998779296875,38600.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708223104476929,1.0,0.0,0.0,3.5617921352386475,3.5618157386779785,8.465067935503612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.818359375,0.0,1456.217041015625,1895.4371337890625,0.0,3130.5244140625,0.8879019021987915,1.0,0.0,3.0,1.0,0.0
18027780,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7371904253959656,0.395611435174942,0.363788902759552,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8567970395088196,0.6347162127494812,0.6072840094566345,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8504382967948914,0.6208795309066772,0.4383682012557983,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7881918549537659,0.4877701103687286,0.4695257842540741,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.63362717628479,0.2480742484331131,1.1581740379333496,284.9922180175781,284.95001220703125,299.9088134765625,295.9647827148437,297.8166198730469,297.19696044921875,284.9913635253906,1.0,0.744590699672699,0.2745083272457123,0.2745083272457123,1.0,1.0,-3.6476705074310303,0.7058445811271667,2.941826105117798,-0.1232745125889778,0.9332473874092102,0.9332473874092102,0.0,333.02978515625,339.0,68615.0625,0.0,4846.173828125,1.0,278.5417175292969,283.0173645019531,298.9541931152344,303.3708190917969,293.1499938964844,293.1499938964844,278.25,33844.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865475058555603,1.0,0.0,0.0,3.664885997772217,3.664909839630127,8.96219148671662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.689453125,0.0,1533.6025390625,1895.4371337890625,0.0,3080.362060546875,0.9071181416511536,1.0,0.0,3.0,1.0,0.0
18027840,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7371904253959656,0.395611435174942,0.363788902759552,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8567970395088196,0.6347162127494812,0.6072840094566345,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8504382967948914,0.6208795309066772,0.4383682012557983,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7881918549537659,0.4877701103687286,0.4695257842540741,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.63362717628479,0.2480742484331131,1.1581740379333496,284.9922180175781,284.95001220703125,299.9088134765625,295.9647827148437,297.8166198730469,297.19696044921875,284.9913635253906,1.0,0.744590699672699,0.2745083272457123,0.2745083272457123,1.0,1.0,-3.6476705074310303,0.7058445811271667,2.941826105117798,-0.1232745125889778,0.9332473874092102,0.9332473874092102,0.0,333.02978515625,339.0,68615.0625,0.0,4846.173828125,1.0,278.5417175292969,283.0173645019531,298.9541931152344,303.3708190917969,293.1499938964844,293.1499938964844,278.25,33844.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865475058555603,1.0,0.0,0.0,3.664885997772217,3.664909839630127,8.96219148671662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.689453125,0.0,1533.6025390625,1895.4371337890625,0.0,3080.362060546875,0.9071181416511536,1.0,0.0,3.0,1.0,0.0
18027900,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7363759279251099,0.3950110077857971,0.363552987575531,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8557853102684021,0.6339086890220642,0.6068604588508606,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8501787185668945,0.6217485666275024,0.4392329454421997,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7873556017875671,0.4873906672000885,0.469441682100296,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6330835223197937,0.2479402720928192,1.158388376235962,284.8744201660156,284.95001220703125,299.84814453125,295.9435119628906,297.8007202148437,297.1949768066406,284.8746643066406,1.0,0.7453246712684631,0.2743646800518036,0.2743646800518036,1.0,1.0,-3.648082971572876,0.7054652571678162,2.942617654800415,-0.1230887472629547,0.8483383059501648,0.8483383059501648,0.0,334.5338439941406,339.0,69357.3203125,0.0,4856.72021484375,1.0,278.2980651855469,282.8854064941406,298.9767761230469,303.5610656738281,293.1499938964844,293.1499938964844,278.25,38437.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712564706802368,1.0,0.0,0.0,3.614817380905152,3.61484169960022,8.718987487554841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.9013671875,0.0,1512.4393310546875,1895.4371337890625,0.0,3134.596923828125,0.8969641923904419,1.0,0.0,3.0,1.0,0.0
18027960,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7351663112640381,0.3943531215190887,0.3629991114139557,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8543645143508911,0.6330059170722961,0.6060655117034912,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8495048880577087,0.6225717663764954,0.4398152828216553,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7861177325248718,0.4869228005409241,0.4690640568733215,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6322372555732727,0.2477325052022934,1.1578369140625,284.9075622558594,284.95001220703125,299.7894592285156,295.922607421875,297.78466796875,297.1922607421875,284.9083251953125,1.0,0.7459228038787842,0.2742370367050171,0.2742370367050171,1.0,1.0,-3.646045923233032,0.7045074105262756,2.9415385723114014,-0.1228466257452964,0.851237416267395,0.851237416267395,0.0,336.3691711425781,327.0,69013.59375,0.0,4862.32470703125,1.0,278.2579345703125,282.9145812988281,298.9422607421875,303.4612121582031,293.1499938964844,293.1499938964844,278.54998779296875,38681.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727271556854248,1.0,0.0,0.0,3.5415518283843994,3.5415754318237305,8.369133865926415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.28515625,0.0,1435.2977294921875,1895.4371337890625,0.0,3148.39111328125,0.8834801316261292,1.0,0.0,3.0,1.0,0.0
18028020,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7368329763412476,0.3940354883670807,0.362338125705719,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8563940525054932,0.6322391629219055,0.6049380898475647,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8530259728431702,0.6253588199615479,0.4414308369159698,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7883118391036987,0.4868146479129791,0.4685932099819183,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6338564157485962,0.2477955669164657,1.156691074371338,284.98876953125,284.95001220703125,299.6785583496094,295.88214111328125,297.76092529296875,297.1956481933594,284.9879150390625,1.0,0.7432642579078674,0.2739817500114441,0.2739817500114441,1.0,1.0,-3.643893003463745,0.7030854821205139,2.940807342529297,-0.1222028583288192,0.9252833724021912,0.9252833724021912,0.0,331.8362731933594,315.0,68251.1484375,0.0,4827.9609375,1.0,278.54156494140625,283.0209350585937,298.86968994140625,303.2624206542969,293.1499938964844,293.1499938964844,278.25,33958.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670070767402649,1.0,0.0,0.0,3.6424171924591056,3.6424407958984375,8.852637165546184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.25390625,0.0,1509.508544921875,1895.4371337890625,0.0,3094.734130859375,0.9020912051200868,1.0,0.0,3.0,1.0,0.0
18028080,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7368329763412476,0.3940354883670807,0.362338125705719,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8563940525054932,0.6322391629219055,0.6049380898475647,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8530259728431702,0.6253588199615479,0.4414308369159698,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7883118391036987,0.4868146479129791,0.4685932099819183,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6338564157485962,0.2477955669164657,1.156691074371338,284.98876953125,284.95001220703125,299.6785583496094,295.88214111328125,297.76092529296875,297.1956481933594,284.9879150390625,1.0,0.7432642579078674,0.2739817500114441,0.2739817500114441,1.0,1.0,-3.643893003463745,0.7030854821205139,2.940807342529297,-0.1222028583288192,0.9252833724021912,0.9252833724021912,0.0,331.8362731933594,315.0,68251.1484375,0.0,4827.9609375,1.0,278.54156494140625,283.0209350585937,298.86968994140625,303.2624206542969,293.1499938964844,293.1499938964844,278.25,33958.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670070767402649,1.0,0.0,0.0,3.6424171924591056,3.6424407958984375,8.852637165546184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.25390625,0.0,1509.508544921875,1895.4371337890625,0.0,3094.734130859375,0.9020912051200868,1.0,0.0,3.0,1.0,0.0
18028140,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7397328019142151,0.3928641676902771,0.3611830472946167,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8600709438323975,0.630535364151001,0.6032622456550598,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8581669330596924,0.6271077990531921,0.44257453083992,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7920830845832825,0.4859932065010071,0.4676957428455353,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6366502046585083,0.2475248426198959,1.1545103788375854,284.9071960449219,284.95001220703125,299.5771789550781,295.8438720703125,297.7337646484375,297.1915588378906,284.90740966796875,1.0,0.7388179302215576,0.2737264633178711,0.2737264633178711,1.0,1.0,-3.638171195983887,0.7007642388343811,2.9374070167541504,-0.1218978837132453,0.8446593284606934,0.8446593284606934,0.0,323.9960021972656,303.0,68578.21875,0.0,4762.93505859375,1.0,278.2584228515625,282.9213562011719,298.8608703613281,303.3499755859375,293.1499938964844,293.1499938964844,278.54998779296875,38661.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737791180610657,1.0,0.0,0.0,3.514943122863769,3.5149662494659424,8.243846991717874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.00390625,0.0,1407.2142333984375,1895.4371337890625,0.0,3158.257568359375,0.8774759769439697,1.0,0.0,3.0,1.0,0.0
18028200,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7397328019142151,0.3928641676902771,0.3611830472946167,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8600709438323975,0.630535364151001,0.6032622456550598,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8581669330596924,0.6271077990531921,0.44257453083992,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7920830845832825,0.4859932065010071,0.4676957428455353,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6366502046585083,0.2475248426198959,1.1545103788375854,284.9071960449219,284.95001220703125,299.5771789550781,295.8438720703125,297.7337646484375,297.1915588378906,284.90740966796875,1.0,0.7388179302215576,0.2737264633178711,0.2737264633178711,1.0,1.0,-3.638171195983887,0.7007642388343811,2.9374070167541504,-0.1218978837132453,0.8446593284606934,0.8446593284606934,0.0,323.9960021972656,303.0,68578.21875,0.0,4762.93505859375,1.0,278.2584228515625,282.9213562011719,298.8608703613281,303.3499755859375,293.1499938964844,293.1499938964844,278.54998779296875,38661.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737791180610657,1.0,0.0,0.0,3.514943122863769,3.5149662494659424,8.243846991717874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.00390625,0.0,1407.2142333984375,1895.4371337890625,0.0,3158.257568359375,0.8774759769439697,1.0,0.0,3.0,1.0,0.0
18028260,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7443298697471619,0.3926504254341125,0.360413521528244,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8657066822052002,0.629795491695404,0.6019459366798401,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8653777837753296,0.629975438117981,0.4440882802009582,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7976837754249573,0.4859381318092346,0.4670571386814117,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6408040523529053,0.2476990967988968,1.152799129486084,284.9879455566406,284.95001220703125,299.48638916015625,295.8082275390625,297.7162475585937,297.1958312988281,284.9871826171875,1.0,0.7335224151611328,0.2735670506954193,0.2735670506954193,1.0,1.0,-3.6346490383148193,0.6993367075920105,2.935312271118164,-0.1222503259778022,0.9177442193031312,0.9177442193031312,0.0,313.6552734375,291.0,67820.6171875,0.0,4688.7841796875,1.0,278.54132080078125,283.0277099609375,298.793701171875,303.1558837890625,293.1499938964844,293.1499938964844,278.25,33977.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867645263671875,1.0,0.0,0.0,3.6136257648468018,3.6136491298675537,8.713239481039636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.365234375,0.0,1478.092041015625,1895.4371337890625,0.0,3100.72119140625,0.8956565260887146,1.0,0.0,3.0,1.0,0.0
18028320,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7443298697471619,0.3926504254341125,0.360413521528244,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8657066822052002,0.629795491695404,0.6019459366798401,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8653777837753296,0.629975438117981,0.4440882802009582,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7976837754249573,0.4859381318092346,0.4670571386814117,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6408040523529053,0.2476990967988968,1.152799129486084,284.9879455566406,284.95001220703125,299.48638916015625,295.8082275390625,297.7162475585937,297.1958312988281,284.9871826171875,1.0,0.7335224151611328,0.2735670506954193,0.2735670506954193,1.0,1.0,-3.6346490383148193,0.6993367075920105,2.935312271118164,-0.1222503259778022,0.9177442193031312,0.9177442193031312,0.0,313.6552734375,291.0,67820.6171875,0.0,4688.7841796875,1.0,278.54132080078125,283.0277099609375,298.793701171875,303.1558837890625,293.1499938964844,293.1499938964844,278.25,33977.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867645263671875,1.0,0.0,0.0,3.6136257648468018,3.6136491298675537,8.713239481039636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.365234375,0.0,1478.092041015625,1895.4371337890625,0.0,3100.72119140625,0.8956565260887146,1.0,0.0,3.0,1.0,0.0
18028380,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7474555373191833,0.3919352293014526,0.3597748279571533,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.869583010673523,0.628714919090271,0.6009564995765686,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8702644109725952,0.6311020255088806,0.4449014365673065,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.801501989364624,0.485442578792572,0.4665523469448089,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6437087655067444,0.2476003766059875,1.1516692638397217,284.88671875,284.95001220703125,299.4342956542969,295.7870178222656,297.70269775390625,297.19366455078125,284.8908996582031,1.0,0.7298882603645325,0.2734650075435638,0.2734650075435638,1.0,1.0,-3.6317105293273926,0.6982638835906982,2.9334466457366943,-0.1227283701300621,0.8365877270698547,0.8365877270698547,0.0,306.7798767089844,291.0,68284.1796875,0.0,4637.87646484375,1.0,278.2801208496094,282.9140930175781,298.81622314453125,303.3172912597656,293.1499938964844,293.1499938964844,278.25,39680.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738750219345093,1.0,0.0,0.0,3.517583131790161,3.517606496810913,8.25623487799021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.546875,0.0,1417.3179931640625,1895.4371337890625,0.0,3159.156982421875,0.8777660727500916,1.0,0.0,3.0,1.0,0.0
18028440,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.74909907579422,0.3915826678276062,0.3592467606067657,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8716589212417603,0.6281359791755676,0.6001976132392883,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8729186058044434,0.6318087577819824,0.4452081620693207,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8035365343093872,0.4851789474487304,0.466106504201889,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.645265519618988,0.2475392967462539,1.1506010293960571,284.90966796875,284.95001220703125,299.4072265625,295.77569580078125,297.69598388671875,297.1927795410156,284.9097595214844,1.0,0.7277065515518188,0.2734076082706451,0.2734076082706451,1.0,1.0,-3.628708124160767,0.6973227262496948,2.9313852787017822,-0.1231971755623817,0.8404463529586792,0.8404463529586792,0.0,302.961669921875,279.0,68176.265625,0.0,4605.83203125,1.0,278.2586669921875,282.9306030273437,298.7915954589844,303.2513122558594,293.1499938964844,293.1499938964844,278.54998779296875,38566.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742024302482605,1.0,0.0,0.0,3.487778663635254,3.487801551818848,8.116917342704255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.4736328125,0.0,1378.4185791015625,1895.4371337890625,0.0,3162.227294921875,0.8713871240615845,1.0,0.0,3.0,1.0,0.0
