time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028500,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.751863420009613,0.3914732635021209,0.3587299585342407,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8750590682029724,0.6277278065681458,0.5993657112121582,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8771647810935974,0.6332424283027649,0.4458419978618622,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8068199157714844,0.4851261079311371,0.4656543433666229,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6477949619293213,0.2476299405097961,1.149476170539856,285.0092468261719,284.95001220703125,299.372314453125,295.7607421875,297.6898803710937,297.19482421875,285.0087280273437,1.0,0.7246677875518799,0.2733279168605804,0.2733279168605804,1.0,1.0,-3.625943422317505,0.6963772177696228,2.9295663833618164,-0.1239203512668609,0.9108790755271912,0.9108790755271912,0.0,297.2615661621094,279.0,67382.0625,0.0,4562.849609375,1.0,278.4977722167969,283.0476379394531,298.73345947265625,303.0243835449219,293.1499938964844,293.1499938964844,278.54998779296875,34079.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690798282623291,1.0,0.0,0.0,3.5369420051574707,3.5369646549224854,8.347360562765971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.8583984375,0.0,1397.062744140625,1895.4371337890625,0.0,3114.178955078125,0.8801748156547546,1.0,0.0,3.0,1.0,0.0
18028560,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7552061080932617,0.3914250433444977,0.3584830462932586,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8790822625160217,0.627403974533081,0.5988402962684631,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8820623755455017,0.6347271800041199,0.4467199444770813,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8105745911598206,0.4851548075675964,0.4654483199119568,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.650806725025177,0.2477974742650985,1.149036884307861,284.9877014160156,284.95001220703125,299.3407287597656,295.7467346191406,297.68505859375,297.1976318359375,284.9866027832031,1.0,0.7217012047767639,0.2732627689838409,0.2732627689838409,1.0,1.0,-3.6252920627594,0.6960114240646362,2.9292805194854736,-0.1244957596063613,0.9125710725784302,0.9125710725784302,0.0,291.1965637207031,267.0,67488.328125,0.0,4523.49267578125,1.0,278.5419616699219,283.033447265625,298.730712890625,303.0680847167969,293.1499938964844,293.1499938964844,278.25,33815.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678659796714783,1.0,0.0,0.0,3.592171430587769,3.5921945571899414,8.610084591964551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.6123046875,0.0,1453.6893310546875,1895.4371337890625,0.0,3102.79150390625,0.8904994130134583,1.0,0.0,3.0,1.0,0.0
18028620,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7613081932067871,0.390406847000122,0.357339471578598,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8865572214126587,0.62575364112854,0.5970762968063354,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.891254723072052,0.636599063873291,0.4478514492511749,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8173040151596069,0.4844224154949188,0.4644986689090729,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6565211415290833,0.2477077692747116,1.1470400094985962,284.9111633300781,284.95001220703125,299.2879638671875,295.7218017578125,297.6712951660156,297.1950988769531,284.911376953125,1.0,0.7155032753944397,0.2731324732303619,0.2731324732303619,1.0,1.0,-3.619616985321045,0.6941667795181274,2.925450325012207,-0.1255241334438324,0.8373644948005676,0.8373644948005676,0.0,279.78631591796875,255.0,67861.671875,0.0,4437.30810546875,1.0,278.25885009765625,282.93768310546875,298.7371826171875,303.17364501953125,293.1499938964844,293.1499938964844,278.54998779296875,38500.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743623495101929,1.0,0.0,0.0,3.4664306640625,3.4664535522460938,8.017858021958091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.673828125,0.0,1356.1343994140625,1895.4371337890625,0.0,3163.727294921875,0.8666247725486755,1.0,0.0,3.0,1.0,0.0
18028680,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7613081932067871,0.390406847000122,0.357339471578598,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8865572214126587,0.62575364112854,0.5970762968063354,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.891254723072052,0.636599063873291,0.4478514492511749,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8173040151596069,0.4844224154949188,0.4644986689090729,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6565211415290833,0.2477077692747116,1.1470400094985962,284.9111633300781,284.95001220703125,299.2879638671875,295.7218017578125,297.6712951660156,297.1950988769531,284.911376953125,1.0,0.7155032753944397,0.2731324732303619,0.2731324732303619,1.0,1.0,-3.619616985321045,0.6941667795181274,2.925450325012207,-0.1255241334438324,0.8373644948005676,0.8373644948005676,0.0,279.78631591796875,255.0,67861.671875,0.0,4437.30810546875,1.0,278.25885009765625,282.93768310546875,298.7371826171875,303.17364501953125,293.1499938964844,293.1499938964844,278.54998779296875,38500.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743623495101929,1.0,0.0,0.0,3.4664306640625,3.4664535522460938,8.017858021958091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.673828125,0.0,1356.1343994140625,1895.4371337890625,0.0,3163.727294921875,0.8666247725486755,1.0,0.0,3.0,1.0,0.0
18028740,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7688382863998413,0.3902708888053894,0.3565928339958191,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.895533561706543,0.6250088214874268,0.5957036018371582,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9020565152168274,0.6395390629768372,0.4493756890296936,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8250794410705566,0.4844062328338623,0.4638425707817077,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6634079813957214,0.2480164915323257,1.1456650495529177,284.98834228515625,284.95001220703125,299.25,295.7013244628906,297.6667785644531,297.2001953125,284.9876403808594,1.0,0.7092758417129517,0.2730021774768829,0.2730021774768829,1.0,1.0,-3.6164495944976807,0.6929565072059631,2.923492908477783,-0.1263681650161743,0.9092086553573608,0.9092086553573608,0.0,267.671875,243.0,67210.6796875,0.0,4353.84228515625,1.0,278.5409545898437,283.0390014648437,298.6849975585937,303.0013732910156,293.1499938964844,293.1499938964844,278.25,33843.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678632974624634,1.0,0.0,0.0,3.5718677043914795,3.571890592575073,8.513027864864853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.1162109375,0.0,1432.1793212890625,1895.4371337890625,0.0,3102.7666015625,0.8861942887306213,1.0,0.0,3.0,1.0,0.0
18028800,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7688382863998413,0.3902708888053894,0.3565928339958191,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.895533561706543,0.6250088214874268,0.5957036018371582,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9020565152168274,0.6395390629768372,0.4493756890296936,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8250794410705566,0.4844062328338623,0.4638425707817077,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6634079813957214,0.2480164915323257,1.1456650495529177,284.98834228515625,284.95001220703125,299.25,295.7013244628906,297.6667785644531,297.2001953125,284.9876403808594,1.0,0.7092758417129517,0.2730021774768829,0.2730021774768829,1.0,1.0,-3.6164495944976807,0.6929565072059631,2.923492908477783,-0.1263681650161743,0.9092086553573608,0.9092086553573608,0.0,267.671875,243.0,67210.6796875,0.0,4353.84228515625,1.0,278.5409545898437,283.0390014648437,298.6849975585937,303.0013732910156,293.1499938964844,293.1499938964844,278.25,33843.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678632974624634,1.0,0.0,0.0,3.5718677043914795,3.571890592575073,8.513027864864853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.1162109375,0.0,1432.1793212890625,1895.4371337890625,0.0,3102.7666015625,0.8861942887306213,1.0,0.0,3.0,1.0,0.0
18028860,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7763496041297913,0.3892865777015686,0.3554614782333374,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9045198559761048,0.6233627796173096,0.5939229726791382,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9133762121200562,0.6414400935173035,0.4505126476287842,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8327916860580444,0.4836911559104919,0.4628920257091522,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6704672574996948,0.2479725629091262,1.1438220739364624,284.9122619628906,284.95001220703125,299.22467041015625,295.68609619140625,297.6591796875,297.19793701171875,284.9123840332031,1.0,0.7029306292533875,0.2728716135025024,0.2728716135025024,1.0,1.0,-3.6109604835510254,0.6911439895629883,2.919816493988037,-0.1269147545099258,0.834990382194519,0.834990382194519,0.0,256.0953063964844,231.0,67610.96875,0.0,4267.59814453125,1.0,278.25897216796875,282.9425964355469,298.7001647949219,303.11700439453125,293.1499938964844,293.1499938964844,278.54998779296875,38422.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740655779838562,1.0,0.0,0.0,3.450228691101074,3.450251340866089,7.943082778183452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.599609375,0.0,1339.19873046875,1895.4371337890625,0.0,3160.943603515625,0.8629767894744873,1.0,0.0,3.0,1.0,0.0
18028920,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7763496041297913,0.3892865777015686,0.3554614782333374,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9045198559761048,0.6233627796173096,0.5939229726791382,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9133762121200562,0.6414400935173035,0.4505126476287842,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8327916860580444,0.4836911559104919,0.4628920257091522,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6704672574996948,0.2479725629091262,1.1438220739364624,284.9122619628906,284.95001220703125,299.22467041015625,295.68609619140625,297.6591796875,297.19793701171875,284.9123840332031,1.0,0.7029306292533875,0.2728716135025024,0.2728716135025024,1.0,1.0,-3.6109604835510254,0.6911439895629883,2.919816493988037,-0.1269147545099258,0.834990382194519,0.834990382194519,0.0,256.0953063964844,231.0,67610.96875,0.0,4267.59814453125,1.0,278.25897216796875,282.9425964355469,298.7001647949219,303.11700439453125,293.1499938964844,293.1499938964844,278.54998779296875,38422.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740655779838562,1.0,0.0,0.0,3.450228691101074,3.450251340866089,7.943082778183452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.599609375,0.0,1339.19873046875,1895.4371337890625,0.0,3160.943603515625,0.8629767894744873,1.0,0.0,3.0,1.0,0.0
18028980,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7855151891708374,0.3891686499118805,0.3547309935092926,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9159820675849916,0.6226088404655457,0.5925416350364685,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.927538275718689,0.6444005370140076,0.4520502090454101,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8420000076293945,0.4836815595626831,0.4622412323951721,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6789000630378723,0.2483157366514206,1.1425957679748535,284.98846435546875,284.95001220703125,299.208740234375,295.67626953125,297.6595458984375,297.2030334472656,284.98779296875,1.0,0.6965962052345276,0.2727410495281219,0.2727410495281219,1.0,1.0,-3.608003854751587,0.6899800300598145,2.9180238246917725,-0.1275242269039154,0.9064307808876038,0.9064307808876038,0.0,243.8968200683593,219.0,66997.421875,0.0,4184.517578125,1.0,278.54083251953125,283.0424499511719,298.6583557128906,302.9573669433594,293.1499938964844,293.1499938964844,278.25,33795.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867242157459259,1.0,0.0,0.0,3.557680606842041,3.5577034950256348,8.445536536783038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.0859375,0.0,1416.787353515625,1895.4371337890625,0.0,3096.939208984375,0.8829805254936218,1.0,0.0,3.0,1.0,0.0
18029040,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7855151891708374,0.3891686499118805,0.3547309935092926,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9159820675849916,0.6226088404655457,0.5925416350364685,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.927538275718689,0.6444005370140076,0.4520502090454101,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8420000076293945,0.4836815595626831,0.4622412323951721,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6789000630378723,0.2483157366514206,1.1425957679748535,284.98846435546875,284.95001220703125,299.208740234375,295.67626953125,297.6595458984375,297.2030334472656,284.98779296875,1.0,0.6965962052345276,0.2727410495281219,0.2727410495281219,1.0,1.0,-3.608003854751587,0.6899800300598145,2.9180238246917725,-0.1275242269039154,0.9064307808876038,0.9064307808876038,0.0,243.8968200683593,219.0,66997.421875,0.0,4184.517578125,1.0,278.54083251953125,283.0424499511719,298.6583557128906,302.9573669433594,293.1499938964844,293.1499938964844,278.25,33795.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867242157459259,1.0,0.0,0.0,3.557680606842041,3.5577034950256348,8.445536536783038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.0859375,0.0,1416.787353515625,1895.4371337890625,0.0,3096.939208984375,0.8829805254936218,1.0,0.0,3.0,1.0,0.0
18029100,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7902840971946716,0.388700395822525,0.3543125092983246,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9222187399864196,0.6218116879463196,0.5918091535568237,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9349209070205688,0.6453613638877869,0.4527522325515747,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8468585014343262,0.483355849981308,0.4618968963623047,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6833510994911194,0.2483363896608352,1.142076849937439,284.8792724609375,284.95001220703125,299.2040710449219,295.6732788085937,297.65771484375,297.2021179199219,284.88037109375,1.0,0.6934455633163452,0.2726757526397705,0.2726757526397705,1.0,1.0,-3.606432199478149,0.6893700957298279,2.9170620441436768,-0.1277000308036804,0.8272562026977539,0.8272562026977539,0.0,237.9384613037109,219.0,67668.453125,0.0,4143.63720703125,1.0,278.3006286621094,282.9193115234375,298.70001220703125,303.16192626953125,293.1499938964844,293.1499938964844,278.25,38646.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872404158115387,1.0,0.0,0.0,3.501549243927002,3.501572370529175,8.181139605767385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.2373046875,0.0,1393.193603515625,1895.4371337890625,0.0,3145.36181640625,0.8719252943992615,1.0,0.0,3.0,1.0,0.0
18029160,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7947133183479309,0.3882146179676056,0.3536237478256225,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9281469583511353,0.6209678649902344,0.5907618999481201,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9418479204177856,0.646323561668396,0.4532017409801483,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8514830470085144,0.4829815924167633,0.4613018333911896,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6875500082969666,0.2483064085245132,1.1408976316452026,284.91455078125,284.95001220703125,299.2015075683594,295.6714782714844,297.6560974121094,297.2008056640625,284.9148254394531,1.0,0.690163791179657,0.2726261019706726,0.2726261019706726,1.0,1.0,-3.602750539779663,0.6882733106613159,2.9144773483276367,-0.1279484778642654,0.8342212438583374,0.8342212438583374,0.0,232.2746734619141,207.0,67412.5390625,0.0,4099.0634765625,1.0,278.2588806152344,282.9479064941406,298.6847229003906,303.08544921875,293.1499938964844,293.1499938964844,278.54998779296875,38416.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732377886772156,1.0,0.0,0.0,3.436312437057495,3.4363348484039307,7.879136205701798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.7919921875,0.0,1325.1947021484375,1895.4371337890625,0.0,3153.180419921875,0.8600322008132935,1.0,0.0,3.0,1.0,0.0
18029220,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.80584716796875,0.3881166875362396,0.3529099225997925,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9426860213279724,0.6202102899551392,0.5893756747245789,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.957939624786377,0.6493039131164551,0.4547505378723144,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.863053560256958,0.4829804003238678,0.4606576859951019,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6978210806846619,0.2486785799264907,1.139797925949097,284.9886169433594,284.95001220703125,299.2023010253906,295.6713256835937,297.6601867675781,297.2058410644531,284.9879455566406,1.0,0.6837511658668518,0.2725268006324768,0.2725268006324768,1.0,1.0,-3.599982023239136,0.687255859375,2.912726163864136,-0.1283892542123794,0.904602587223053,0.904602587223053,0.0,220.05783081054688,210.0,66848.6875,0.0,4016.682861328125,1.0,278.5407409667969,283.0450134277344,298.6524658203125,302.9388732910156,293.1499938964844,293.1499938964844,278.25,33747.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662073612213135,1.0,0.0,0.0,3.5476999282836914,3.547722578048706,8.39821666431817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.9912109375,0.0,1405.92626953125,1895.4371337890625,0.0,3087.23193359375,0.8807008266448975,1.0,0.0,3.0,1.0,0.0
18029280,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.80584716796875,0.3881166875362396,0.3529099225997925,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9426860213279724,0.6202102899551392,0.5893756747245789,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.957939624786377,0.6493039131164551,0.4547505378723144,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.863053560256958,0.4829804003238678,0.4606576859951019,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6978210806846619,0.2486785799264907,1.139797925949097,284.9886169433594,284.95001220703125,299.2023010253906,295.6713256835937,297.6601867675781,297.2058410644531,284.9879455566406,1.0,0.6837511658668518,0.2725268006324768,0.2725268006324768,1.0,1.0,-3.599982023239136,0.687255859375,2.912726163864136,-0.1283892542123794,0.904602587223053,0.904602587223053,0.0,220.05783081054688,210.0,66848.6875,0.0,4016.682861328125,1.0,278.5407409667969,283.0450134277344,298.6524658203125,302.9388732910156,293.1499938964844,293.1499938964844,278.25,33747.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662073612213135,1.0,0.0,0.0,3.5476999282836914,3.547722578048706,8.39821666431817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.9912109375,0.0,1405.92626953125,1895.4371337890625,0.0,3087.23193359375,0.8807008266448975,1.0,0.0,3.0,1.0,0.0
18029340,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8098262548446655,0.3871684372425079,0.3520675003528595,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9478458762168884,0.6185656189918518,0.5878599882125854,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9646185040473938,0.6512317657470703,0.4561050534248352,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8675614595413208,0.4822824895381927,0.4599904119968414,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7019895315170288,0.2486838549375534,1.1394665241241455,284.9149475097656,284.95001220703125,299.2104797363281,295.6754150390625,297.6600646972656,297.20343017578125,284.9150390625,1.0,0.6814150810241699,0.272427499294281,0.272427499294281,1.0,1.0,-3.597576141357422,0.6863256096839905,2.911250591278076,-0.1286667436361313,0.8333604335784912,0.8333604335784912,0.0,215.38601684570312,213.0,67343.3359375,0.0,3981.71435546875,1.0,278.2591552734375,282.94940185546875,298.6879577636719,303.08038330078125,293.1499938964844,293.1499938964844,278.54998779296875,38232.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720995783805847,1.0,0.0,0.0,3.4319026470184326,3.431925058364868,7.858927233428403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.404296875,0.0,1319.498291015625,1895.4371337890625,0.0,3142.505126953125,0.8587803840637207,1.0,0.0,3.0,1.0,0.0
18029400,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8098262548446655,0.3871684372425079,0.3520675003528595,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9478458762168884,0.6185656189918518,0.5878599882125854,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9646185040473938,0.6512317657470703,0.4561050534248352,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8675614595413208,0.4822824895381927,0.4599904119968414,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7019895315170288,0.2486838549375534,1.1394665241241455,284.9149475097656,284.95001220703125,299.2104797363281,295.6754150390625,297.6600646972656,297.20343017578125,284.9150390625,1.0,0.6814150810241699,0.272427499294281,0.272427499294281,1.0,1.0,-3.597576141357422,0.6863256096839905,2.911250591278076,-0.1286667436361313,0.8333604335784912,0.8333604335784912,0.0,215.38601684570312,213.0,67343.3359375,0.0,3981.71435546875,1.0,278.2591552734375,282.94940185546875,298.6879577636719,303.08038330078125,293.1499938964844,293.1499938964844,278.54998779296875,38232.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720995783805847,1.0,0.0,0.0,3.4319026470184326,3.431925058364868,7.858927233428403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.404296875,0.0,1319.498291015625,1895.4371337890625,0.0,3142.505126953125,0.8587803840637207,1.0,0.0,3.0,1.0,0.0
18029460,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8110154271125793,0.3869996070861816,0.3517090380191803,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9491761922836304,0.6177507638931274,0.5868556499481201,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9676954746246338,0.6541643142700195,0.4579428136348724,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8689939975738525,0.4822287261486053,0.4597324132919311,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7035185098648071,0.2490090131759643,1.140228509902954,284.9910583496094,284.95001220703125,299.225341796875,295.68328857421875,297.66668701171875,297.2076416015625,284.99041748046875,1.0,0.6809880137443542,0.2723397314548492,0.2723397314548492,1.0,1.0,-3.598746061325073,0.6863417029380798,2.9124042987823486,-0.128901407122612,0.9063453674316406,0.9063453674316406,0.0,214.008544921875,216.0,66855.0859375,0.0,3976.29345703125,1.0,278.54071044921875,283.0472717285156,298.6645812988281,302.9477844238281,293.1499938964844,293.1499938964844,278.25,33608.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651105165481567,1.0,0.0,0.0,3.5462863445281982,3.546308994293213,8.391525057049876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.0146484375,0.0,1403.42626953125,1895.4371337890625,0.0,3076.942138671875,0.8802960515022278,1.0,0.0,3.0,1.0,0.0
18029520,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8110154271125793,0.3869996070861816,0.3517090380191803,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9491761922836304,0.6177507638931274,0.5868556499481201,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9676954746246338,0.6541643142700195,0.4579428136348724,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8689939975738525,0.4822287261486053,0.4597324132919311,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7035185098648071,0.2490090131759643,1.140228509902954,284.9910583496094,284.95001220703125,299.225341796875,295.68328857421875,297.66668701171875,297.2076416015625,284.99041748046875,1.0,0.6809880137443542,0.2723397314548492,0.2723397314548492,1.0,1.0,-3.598746061325073,0.6863417029380798,2.9124042987823486,-0.128901407122612,0.9063453674316406,0.9063453674316406,0.0,214.008544921875,216.0,66855.0859375,0.0,3976.29345703125,1.0,278.54071044921875,283.0472717285156,298.6645812988281,302.9477844238281,293.1499938964844,293.1499938964844,278.25,33608.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651105165481567,1.0,0.0,0.0,3.5462863445281982,3.546308994293213,8.391525057049876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.0146484375,0.0,1403.42626953125,1895.4371337890625,0.0,3076.942138671875,0.8802960515022278,1.0,0.0,3.0,1.0,0.0
18029580,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8100221753120422,0.3862040340900421,0.3512623310089111,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9477683305740356,0.6164751648902893,0.5859560966491699,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.967686414718628,0.6554298996925354,0.4590604305267334,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8680846095085144,0.4816453158855438,0.4594288170337677,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7030075192451477,0.2489484548568725,1.1406935453414917,284.9037780761719,284.95001220703125,299.23980712890625,295.69110107421875,297.66754150390625,297.2046813964844,284.9073486328125,1.0,0.6813192367553711,0.2722765505313873,0.2722765505313873,1.0,1.0,-3.598674297332764,0.6861160397529602,2.912558078765869,-0.1289152801036834,0.8340288400650024,0.8340288400650024,0.0,214.6588134765625,216.0,67393.21875,0.0,3980.0966796875,1.0,278.2738037109375,282.9433288574219,298.71502685546875,303.1328125,293.1499938964844,293.1499938964844,278.25,39138.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711764216423035,1.0,0.0,0.0,3.446992874145508,3.4470155239105225,7.928190939310298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.2099609375,0.0,1340.99951171875,1895.4371337890625,0.0,3133.845947265625,0.862675130367279,1.0,0.0,3.0,1.0,0.0
18029640,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8092276453971863,0.3859397172927856,0.350988358259201,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9467113018035888,0.6160168051719666,0.5854882597923279,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9672228097915648,0.6559935808181763,0.4594038724899292,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8673120737075806,0.4814381599426269,0.4592129290103912,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7024401426315308,0.2489182502031326,1.1405879259109497,284.9154968261719,284.95001220703125,299.2462463378906,295.694580078125,297.66827392578125,297.2037353515625,284.91558837890625,1.0,0.6814832091331482,0.2722519636154175,0.2722519636154175,1.0,1.0,-3.597806692123413,0.6858171224594116,2.911989450454712,-0.1289975047111511,0.8347876071929932,0.8347876071929932,0.0,215.192626953125,219.0,67406.46875,0.0,3981.12939453125,1.0,278.2591552734375,282.9491271972656,298.7076721191406,303.1020812988281,293.1499938964844,293.1499938964844,278.54998779296875,38139.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871135413646698,1.0,0.0,0.0,3.43536376953125,3.4353859424591064,7.874785410422191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.837890625,0.0,1322.2955322265625,1895.4371337890625,0.0,3133.461181640625,0.8594632744789124,1.0,0.0,3.0,1.0,0.0
18029700,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8081051111221313,0.385790079832077,0.3506926894187927,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9451489448547364,0.6155396103858948,0.5848603248596191,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9667178392410278,0.6574073433876038,0.4602143168449402,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8662028312683105,0.4813382923603058,0.4589824974536896,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7016420364379883,0.2490085959434509,1.1407208442687988,285.0128479003906,284.95001220703125,299.2587280273437,295.7013854980469,297.6722717285156,297.2052001953125,285.01226806640625,1.0,0.6819078922271729,0.2722080945968628,0.2722080945968628,1.0,1.0,-3.5975472927093506,0.6856117844581604,2.911935329437256,-0.1291441172361374,0.9052864909172058,0.9052864909172058,0.0,216.0563507080078,219.0,66744.578125,0.0,3985.771728515625,1.0,278.49658203125,283.061767578125,298.6708068847656,302.9057006835937,293.1499938964844,293.1499938964844,278.54998779296875,33690.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865660548210144,1.0,0.0,0.0,3.4920313358306885,3.492053508758545,8.136723863572115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.87109375,0.0,1347.884765625,1895.4371337890625,0.0,3082.102294921875,0.8698452711105347,1.0,0.0,3.0,1.0,0.0
18029760,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8073787093162537,0.3856850862503052,0.3506510257720947,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.944029688835144,0.6151271462440491,0.584522008895874,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.966627836227417,0.6588560938835144,0.4612676203250885,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8654658794403076,0.4813052117824554,0.458987683057785,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7011719942092896,0.2491568475961685,1.1414867639541626,284.990966796875,284.95001220703125,299.2724914550781,295.7088928222656,297.6770324707031,297.2073669433594,284.9898986816406,1.0,0.6825344562530518,0.2721348404884338,0.2721348404884338,1.0,1.0,-3.599283695220948,0.6858230829238892,2.913460493087769,-0.129261314868927,0.9078395962715148,0.9078395962715148,0.0,216.8201904296875,222.0,66947.8359375,0.0,3994.97802734375,1.0,278.5415344238281,283.0456848144531,298.6895446777344,302.9770812988281,293.1499938964844,293.1499938964844,278.25,33470.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641100525856018,1.0,0.0,0.0,3.5535101890563965,3.553532838821411,8.425747068940836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.2099609375,0.0,1410.0174560546875,1895.4371337890625,0.0,3067.557373046875,0.8815796375274658,1.0,0.0,3.0,1.0,0.0
18029820,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8039698004722595,0.3845601677894592,0.3499332368373871,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.93947571516037,0.6133385300636292,0.5831650495529175,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9642841815948486,0.6606175899505615,0.4627329707145691,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8621653914451599,0.4804505705833435,0.4584719836711883,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6986696124076843,0.2489969879388809,1.1418246030807495,284.915283203125,284.95001220703125,299.3034362792969,295.7257385253906,297.6800231933594,297.202392578125,284.9154357910156,1.0,0.6837788224220276,0.2719883322715759,0.2719883322715759,1.0,1.0,-3.598344564437866,0.6851105093955994,2.913234233856201,-0.1294999569654464,0.8360947370529175,0.8360947370529175,0.0,219.57432556152344,225.0,67505.234375,0.0,4009.461669921875,1.0,278.2591247558594,282.9476623535156,298.7386474609375,303.1383361816406,293.1499938964844,293.1499938964844,278.54998779296875,38127.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701422810554504,1.0,0.0,0.0,3.4413950443267822,3.4414174556732178,7.902461334197142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.9208984375,0.0,1328.2445068359375,1895.4371337890625,0.0,3124.1455078125,0.8607919812202454,1.0,0.0,3.0,1.0,0.0
18029880,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8039698004722595,0.3845601677894592,0.3499332368373871,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.93947571516037,0.6133385300636292,0.5831650495529175,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9642841815948486,0.6606175899505615,0.4627329707145691,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8621653914451599,0.4804505705833435,0.4584719836711883,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6986696124076843,0.2489969879388809,1.1418246030807495,284.915283203125,284.95001220703125,299.3034362792969,295.7257385253906,297.6800231933594,297.202392578125,284.9154357910156,1.0,0.6837788224220276,0.2719883322715759,0.2719883322715759,1.0,1.0,-3.598344564437866,0.6851105093955994,2.913234233856201,-0.1294999569654464,0.8360947370529175,0.8360947370529175,0.0,219.57432556152344,225.0,67505.234375,0.0,4009.461669921875,1.0,278.2591247558594,282.9476623535156,298.7386474609375,303.1383361816406,293.1499938964844,293.1499938964844,278.54998779296875,38127.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701422810554504,1.0,0.0,0.0,3.4413950443267822,3.4414174556732178,7.902461334197142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.9208984375,0.0,1328.2445068359375,1895.4371337890625,0.0,3124.1455078125,0.8607919812202454,1.0,0.0,3.0,1.0,0.0
18029940,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8013129234313965,0.3842617273330688,0.3495879173278808,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.935744285583496,0.6124096512794495,0.5821974873542786,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9627507328987122,0.663442075252533,0.4645945429801941,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8595532178878784,0.4802721738815307,0.4582362473011017,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6966979503631592,0.2491875290870666,1.142648220062256,284.9920654296875,284.95001220703125,299.33837890625,295.7447509765625,297.6905517578125,297.205810546875,284.99139404296875,1.0,0.6851997971534729,0.271841824054718,0.271841824054718,1.0,1.0,-3.599705219268799,0.6849860548973083,2.9147191047668457,-0.1298319846391677,0.91004079580307,0.91004079580307,0.0,222.01461791992188,228.0,67044.7109375,0.0,4028.017822265625,1.0,278.5408020019531,283.0456237792969,298.725830078125,303.018798828125,293.1499938964844,293.1499938964844,278.25,33540.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630989193916321,1.0,0.0,0.0,3.557823419570923,3.557846069335937,8.44621354190167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.521484375,0.0,1415.079345703125,1895.4371337890625,0.0,3058.07177734375,0.8828256726264954,1.0,0.0,3.0,1.0,0.0
18030000,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8013129234313965,0.3842617273330688,0.3495879173278808,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.935744285583496,0.6124096512794495,0.5821974873542786,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9627507328987122,0.663442075252533,0.4645945429801941,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8595532178878784,0.4802721738815307,0.4582362473011017,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6966979503631592,0.2491875290870666,1.142648220062256,284.9920654296875,284.95001220703125,299.33837890625,295.7447509765625,297.6905517578125,297.205810546875,284.99139404296875,1.0,0.6851997971534729,0.271841824054718,0.271841824054718,1.0,1.0,-3.599705219268799,0.6849860548973083,2.9147191047668457,-0.1298319846391677,0.91004079580307,0.91004079580307,0.0,222.01461791992188,228.0,67044.7109375,0.0,4028.017822265625,1.0,278.5408020019531,283.0456237792969,298.725830078125,303.018798828125,293.1499938964844,293.1499938964844,278.25,33540.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630989193916321,1.0,0.0,0.0,3.557823419570923,3.557846069335937,8.44621354190167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.521484375,0.0,1415.079345703125,1895.4371337890625,0.0,3058.07177734375,0.8828256726264954,1.0,0.0,3.0,1.0,0.0
18030060,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7987716197967529,0.3833942711353302,0.3491320312023163,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9322988986968994,0.6110683083534241,0.5812917351722717,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9609041810035706,0.6646336317062378,0.4657090306282043,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8571173548698425,0.479614794254303,0.4579224288463592,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6948131918907166,0.2490486204624176,1.1430383920669556,284.9029235839844,284.95001220703125,299.36572265625,295.75958251953125,297.6935119628906,297.2018127441406,284.9064636230469,1.0,0.6862598657608032,0.2717375457286834,0.2717375457286834,1.0,1.0,-3.599508762359619,0.6845963597297668,2.914912462234497,-0.1299290657043457,0.8364891409873962,0.8364891409873962,0.0,224.230712890625,228.0,67608.796875,0.0,4041.12353515625,1.0,278.2734680175781,282.93963623046875,298.7830505371094,303.2127685546875,293.1499938964844,293.1499938964844,278.25,39088.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691070675849915,1.0,0.0,0.0,3.460493803024292,3.4605166912078857,7.990417429937224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.4833984375,0.0,1354.2828369140625,1895.4371337890625,0.0,3114.4345703125,0.8655773401260376,1.0,0.0,3.0,1.0,0.0
18030120,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7975785136222839,0.3831080198287964,0.348855584859848,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.93071711063385,0.6105923056602478,0.5808260440826416,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9599540829658508,0.6651695370674133,0.4660460948944092,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8559838533401489,0.4793838262557983,0.4577016532421112,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.693900465965271,0.2489923238754272,1.1428908109664917,284.9154052734375,284.95001220703125,299.3766784667969,295.7655334472656,297.6951599121094,297.20074462890625,284.9158935546875,1.0,0.686617910861969,0.2716972827911377,0.2716972827911377,1.0,1.0,-3.5985772609710693,0.684231162071228,2.914345979690552,-0.1300444602966308,0.8376684784889221,0.8376684784889221,0.0,225.1905975341797,231.0,67608.6484375,0.0,4044.59375,1.0,278.2593078613281,282.9466552734375,298.7783203125,303.1847229003906,293.1499938964844,293.1499938964844,278.54998779296875,38197.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690207004547119,1.0,0.0,0.0,3.447312593460083,3.4473350048065186,7.929660910122038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.470703125,0.0,1334.6719970703125,1895.4371337890625,0.0,3113.6240234375,0.8621886968612671,1.0,0.0,3.0,1.0,0.0
18030180,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7948024272918701,0.3827869296073913,0.3484937846660614,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.92680162191391,0.6096386909484863,0.5798395872116089,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9582165479660034,0.667975664138794,0.4678957462310791,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8532900214195251,0.479178637266159,0.4574454426765442,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6918090581893921,0.2491576969623565,1.1436275243759155,284.992431640625,284.95001220703125,299.41766357421875,295.7876281738281,297.70703125,297.2041320800781,284.9917297363281,1.0,0.6881139278411865,0.2715527713298797,0.2715527713298797,1.0,1.0,-3.5997514724731445,0.684065043926239,2.9156863689422607,-0.1303555816411972,0.911958634853363,0.911958634853363,0.0,227.8477935791016,234.0,67162.0078125,0.0,4064.0107421875,1.0,278.5408630371094,283.0443115234375,298.7685546875,303.0688171386719,293.1499938964844,293.1499938964844,278.25,33532.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619502782821655,1.0,0.0,0.0,3.565181255340576,3.565203905105591,8.481184181619028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.751953125,0.0,1422.8023681640625,1895.4371337890625,0.0,3047.29736328125,0.8844665884971619,1.0,0.0,3.0,1.0,0.0
18030240,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7948024272918701,0.3827869296073913,0.3484937846660614,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.92680162191391,0.6096386909484863,0.5798395872116089,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9582165479660034,0.667975664138794,0.4678957462310791,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8532900214195251,0.479178637266159,0.4574454426765442,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6918090581893921,0.2491576969623565,1.1436275243759155,284.992431640625,284.95001220703125,299.41766357421875,295.7876281738281,297.70703125,297.2041320800781,284.9917297363281,1.0,0.6881139278411865,0.2715527713298797,0.2715527713298797,1.0,1.0,-3.5997514724731445,0.684065043926239,2.9156863689422607,-0.1303555816411972,0.911958634853363,0.911958634853363,0.0,227.8477935791016,234.0,67162.0078125,0.0,4064.0107421875,1.0,278.5408630371094,283.0443115234375,298.7685546875,303.0688171386719,293.1499938964844,293.1499938964844,278.25,33532.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619502782821655,1.0,0.0,0.0,3.565181255340576,3.565203905105591,8.481184181619028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.751953125,0.0,1422.8023681640625,1895.4371337890625,0.0,3047.29736328125,0.8844665884971619,1.0,0.0,3.0,1.0,0.0
18030300,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7932446002960205,0.3822156190872192,0.3482592105865478,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9246484637260436,0.6087436676025391,0.5793017148971558,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.957124888896942,0.6688309907913208,0.4687493741512298,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8518078327178955,0.4787517189979553,0.4572974741458893,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6906608939170837,0.249079942703247,1.144061803817749,284.8814697265625,284.95001220703125,299.43896484375,295.7990417480469,297.7099609375,297.20184326171875,284.8822937011719,1.0,0.6888979077339172,0.2714805006980896,0.2714805006980896,1.0,1.0,-3.600200653076172,0.6839428544044495,2.916257858276367,-0.1303923726081848,0.8327749967575073,0.8327749967575073,0.0,229.3350524902344,234.0,67930.484375,0.0,4074.326904296875,1.0,278.30035400390625,282.9180603027344,298.8251342773437,303.29498291015625,293.1499938964844,293.1499938964844,278.25,38272.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670697808265686,1.0,0.0,0.0,3.516522169113159,3.516545295715332,8.251254826063814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.4921875,0.0,1406.0540771484375,1895.4371337890625,0.0,3095.322509765625,0.8749843239784241,1.0,0.0,3.0,1.0,0.0
