time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030360,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7910991907119751,0.3816109895706177,0.3477471470832824,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9218173027038574,0.607797384262085,0.5784514546394348,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9553576707839966,0.6696726083755493,0.4693321287631988,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8498014807701111,0.4782633483409881,0.4568914771080017,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.6890250444412231,0.248940035700798,1.1437931060791016,284.9159240722656,284.95001220703125,299.4606628417969,295.8106384277344,297.712646484375,297.19903564453125,284.9163513183594,1.0,0.6895579099655151,0.2714177966117859,0.2714177966117859,1.0,1.0,-3.59845232963562,0.6832952499389648,2.915157079696656,-0.1305254250764846,0.8395562171936035,0.8395562171936035,0.0,231.1336212158203,237.0,67732.453125,0.0,4080.80126953125,1.0,278.2587585449219,282.9453430175781,298.82342529296875,303.23736572265625,293.1499938964844,293.1499938964844,278.54998779296875,38196.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678725361824036,1.0,0.0,0.0,3.4543979167938232,3.454420328140259,7.962290737850708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.77734375,0.0,1341.7978515625,1895.4371337890625,0.0,3102.853271484375,0.863844633102417,1.0,0.0,3.0,1.0,0.0
18030420,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7883809804916382,0.3812759518623352,0.3473720550537109,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.918016791343689,0.6068266034126282,0.577448308467865,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.953623592853546,0.672468900680542,0.4711725413799286,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.847198486328125,0.4780381321907043,0.4566159844398498,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6869721412658691,0.2490895539522171,1.1444584131240845,284.9928283691406,284.95001220703125,299.5050048828125,295.83416748046875,297.725341796875,297.2025146484375,284.9921264648437,1.0,0.6910542249679565,0.2712924480438232,0.2712924480438232,1.0,1.0,-3.5994701385498047,0.6831499934196472,2.9163200855255127,-0.1307701915502548,0.9139289259910583,0.9139289259910583,0.0,233.8431854248047,240.0,67283.421875,0.0,4100.14013671875,1.0,278.5409240722656,283.0429382324219,298.8150939941406,303.1233215332031,293.1499938964844,293.1499938964844,278.25,33525.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607809543609619,1.0,0.0,0.0,3.572765827178955,3.5727884769439697,8.517308174305072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.6630859375,0.0,1430.802978515625,1895.4371337890625,0.0,3036.329345703125,0.8861575722694397,1.0,0.0,3.0,1.0,0.0
18030480,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7883809804916382,0.3812759518623352,0.3473720550537109,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.918016791343689,0.6068266034126282,0.577448308467865,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.953623592853546,0.672468900680542,0.4711725413799286,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.847198486328125,0.4780381321907043,0.4566159844398498,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6869721412658691,0.2490895539522171,1.1444584131240845,284.9928283691406,284.95001220703125,299.5050048828125,295.83416748046875,297.725341796875,297.2025146484375,284.9921264648437,1.0,0.6910542249679565,0.2712924480438232,0.2712924480438232,1.0,1.0,-3.5994701385498047,0.6831499934196472,2.9163200855255127,-0.1307701915502548,0.9139289259910583,0.9139289259910583,0.0,233.8431854248047,240.0,67283.421875,0.0,4100.14013671875,1.0,278.5409240722656,283.0429382324219,298.8150939941406,303.1233215332031,293.1499938964844,293.1499938964844,278.25,33525.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607809543609619,1.0,0.0,0.0,3.572765827178955,3.5727884769439697,8.517308174305072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.6630859375,0.0,1430.802978515625,1895.4371337890625,0.0,3036.329345703125,0.8861575722694397,1.0,0.0,3.0,1.0,0.0
18030540,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.784791886806488,0.3800849914550781,0.3466109037399292,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9132827520370485,0.6049683690071106,0.5760427117347717,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.950805366039276,0.6741430163383484,0.4725929200649261,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8438602685928345,0.4771018326282501,0.4560416638851166,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.6842753291130066,0.2488560080528259,1.1445554494857788,284.91461181640625,284.95001220703125,299.54998779296875,295.8578186035156,297.7314453125,297.19744873046875,284.9146728515625,1.0,0.6924867630004883,0.2711670696735382,0.2711670696735382,1.0,1.0,-3.598006248474121,0.6823711395263672,2.915635108947754,-0.1309053599834442,0.8403452038764954,0.8403452038764954,0.0,237.15774536132807,243.0,67874.0,0.0,4116.6591796875,1.0,278.2589416503906,282.94195556640625,298.870361328125,303.2934875488281,293.1499938964844,293.1499938964844,278.54998779296875,38106.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667006492614746,1.0,0.0,0.0,3.4644811153411865,3.464503765106201,8.008842087292578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.9443359375,0.0,1351.362060546875,1895.4371337890625,0.0,3091.859619140625,0.8658651113510132,1.0,0.0,3.0,1.0,0.0
18030600,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.784791886806488,0.3800849914550781,0.3466109037399292,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9132827520370485,0.6049683690071106,0.5760427117347717,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.950805366039276,0.6741430163383484,0.4725929200649261,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8438602685928345,0.4771018326282501,0.4560416638851166,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.6842753291130066,0.2488560080528259,1.1445554494857788,284.91461181640625,284.95001220703125,299.54998779296875,295.8578186035156,297.7314453125,297.19744873046875,284.9146728515625,1.0,0.6924867630004883,0.2711670696735382,0.2711670696735382,1.0,1.0,-3.598006248474121,0.6823711395263672,2.915635108947754,-0.1309053599834442,0.8403452038764954,0.8403452038764954,0.0,237.15774536132807,243.0,67874.0,0.0,4116.6591796875,1.0,278.2589416503906,282.94195556640625,298.870361328125,303.2934875488281,293.1499938964844,293.1499938964844,278.54998779296875,38106.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667006492614746,1.0,0.0,0.0,3.4644811153411865,3.464503765106201,8.008842087292578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.9443359375,0.0,1351.362060546875,1895.4371337890625,0.0,3091.859619140625,0.8658651113510132,1.0,0.0,3.0,1.0,0.0
18030660,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.782179057598114,0.3797365725040436,0.3462264835834503,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.90974223613739,0.6039843559265137,0.5750291347503662,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9491348266601562,0.6769286394119263,0.4744273126125335,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8413838744163513,0.4768610000610351,0.4557525515556335,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6823028326034546,0.2489929348230362,1.145167589187622,284.9932556152344,284.95001220703125,299.5950012207031,295.88116455078125,297.7443542480469,297.2010192871094,284.9925231933594,1.0,0.6939674615859985,0.2710669040679931,0.2710669040679931,1.0,1.0,-3.598912715911865,0.682275116443634,2.916637659072876,-0.1310718357563018,0.9158403277397156,0.9158403277397156,0.0,239.874740600586,246.0,67401.4296875,0.0,4135.75732421875,1.0,278.5409851074219,283.0415954589844,298.8623046875,303.1788024902344,293.1499938964844,293.1499938964844,278.25,33526.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596715331077576,1.0,0.0,0.0,3.580162048339844,3.580184936523437,8.552610211154388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.33984375,0.0,1438.69482421875,1895.4371337890625,0.0,3025.92431640625,0.8878234624862671,1.0,0.0,3.0,1.0,0.0
18030720,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.782179057598114,0.3797365725040436,0.3462264835834503,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.90974223613739,0.6039843559265137,0.5750291347503662,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9491348266601562,0.6769286394119263,0.4744273126125335,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8413838744163513,0.4768610000610351,0.4557525515556335,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6823028326034546,0.2489929348230362,1.145167589187622,284.9932556152344,284.95001220703125,299.5950012207031,295.88116455078125,297.7443542480469,297.2010192871094,284.9925231933594,1.0,0.6939674615859985,0.2710669040679931,0.2710669040679931,1.0,1.0,-3.598912715911865,0.682275116443634,2.916637659072876,-0.1310718357563018,0.9158403277397156,0.9158403277397156,0.0,239.874740600586,246.0,67401.4296875,0.0,4135.75732421875,1.0,278.5409851074219,283.0415954589844,298.8623046875,303.1788024902344,293.1499938964844,293.1499938964844,278.25,33526.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596715331077576,1.0,0.0,0.0,3.580162048339844,3.580184936523437,8.552610211154388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.33984375,0.0,1438.69482421875,1895.4371337890625,0.0,3025.92431640625,0.8878234624862671,1.0,0.0,3.0,1.0,0.0
18030780,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7795068621635437,0.378741443157196,0.3456594049930572,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9063525199890136,0.6024630069732666,0.5739570260047913,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.947046995162964,0.6781995296478271,0.475600004196167,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8389192223548889,0.4760852754116058,0.4553352892398834,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6803105473518372,0.2487946897745132,1.1453605890274048,284.9083557128906,284.95001220703125,299.63055419921875,295.8993835449219,297.74884033203125,297.1966552734375,284.910400390625,1.0,0.6951301693916321,0.2709867656230926,0.2709867656230926,1.0,1.0,-3.598091125488281,0.6818035244941711,2.916287422180176,-0.1310733705759048,0.8426781296730042,0.8426781296730042,0.0,242.48663330078125,246.0,67987.203125,0.0,4149.63427734375,1.0,278.2676086425781,282.9375305175781,298.92010498046875,303.3667297363281,293.1499938964844,293.1499938964844,278.25,38758.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657660484313965,1.0,0.0,0.0,3.478921890258789,3.478944778442383,8.075746791291749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.818359375,0.0,1370.7100830078125,1895.4371337890625,0.0,3083.091796875,0.869781494140625,1.0,0.0,3.0,1.0,0.0
18030840,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7787299752235413,0.3785313665866852,0.3454543650150299,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.90540611743927,0.6021170020103455,0.5736158490180969,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9463947415351868,0.6785784959793091,0.4758341610431671,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8382068276405334,0.4759120047092438,0.4551671743392944,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.679715096950531,0.2487462610006332,1.145211696624756,284.9142761230469,284.95001220703125,299.63934326171875,295.9038391113281,297.75030517578125,297.1959533691406,284.9143371582031,1.0,0.695382833480835,0.2709667384624481,0.2709667384624481,1.0,1.0,-3.5973331928253174,0.6815474033355713,2.915785789489746,-0.1311300694942474,0.8416191339492798,0.8416191339492798,0.0,243.1931915283203,249.0,67991.5234375,0.0,4151.97607421875,1.0,278.25885009765625,282.93994140625,298.9166259765625,303.34832763671875,293.1499938964844,293.1499938964844,278.54998779296875,38120.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656445145606995,1.0,0.0,0.0,3.471888780593872,3.4719114303588867,8.043126626944286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.994140625,0.0,1358.984130859375,1895.4371337890625,0.0,3081.9521484375,0.867517352104187,1.0,0.0,3.0,1.0,0.0
18030900,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7772060036659241,0.3783219754695892,0.345124214887619,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9035162329673768,0.6015831828117371,0.572956919670105,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9452713131904602,0.6799414157867432,0.4766143560409546,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8367881774902344,0.4757472574710846,0.4548951387405395,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6785455942153931,0.2487744688987732,1.1451579332351685,285.0138244628906,284.95001220703125,299.6610412597656,295.9147644042969,297.75634765625,297.1973876953125,285.0134582519531,1.0,0.6960556507110596,0.2709166407585144,0.2709166407585144,1.0,1.0,-3.5966837406158447,0.6812231540679932,2.915460586547852,-0.1312736868858337,0.913443088531494,0.913443088531494,0.0,244.6991729736328,249.0,67306.3828125,0.0,4159.52099609375,1.0,278.4974975585937,283.0549621582031,298.8841247558594,303.1553649902344,293.1499938964844,293.1499938964844,278.54998779296875,33734.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601700067520142,1.0,0.0,0.0,3.527099609375,3.527122259140014,8.300968374896911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.275390625,0.0,1384.306640625,1895.4371337890625,0.0,3030.599365234375,0.8777005672454834,1.0,0.0,3.0,1.0,0.0
18030960,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7762149572372437,0.3781724274158478,0.3450536131858825,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9022120237350464,0.6011285185813904,0.5725905299186707,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9447818994522096,0.6813536882400513,0.4776531159877777,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8358409404754639,0.4756639301776886,0.4548650979995727,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6778181791305542,0.2488731741905212,1.1457635164260864,284.99285888671875,284.95001220703125,299.6823425292969,295.9253845214844,297.7628479003906,297.1996459960937,284.9917297363281,1.0,0.6968441605567932,0.2708657681941986,0.2708657681941986,1.0,1.0,-3.598098993301392,0.6814163327217102,2.916682481765747,-0.1313090026378631,0.9171879291534424,0.9171879291534424,0.0,245.9156494140625,252.0,67515.5546875,0.0,4170.7412109375,1.0,278.5418701171875,283.0392761230469,298.90625,303.2312316894531,293.1499938964844,293.1499938964844,278.25,33449.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586539030075073,1.0,0.0,0.0,3.5891664028167725,3.5891895294189453,8.595685017098731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.64453125,0.0,1447.7725830078125,1895.4371337890625,0.0,3016.381103515625,0.88956618309021,1.0,0.0,3.0,1.0,0.0
18031020,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.772914707660675,0.3769514560699463,0.3442750573158264,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8982524871826172,0.5992522239685059,0.5711768269538879,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9421351552009584,0.682969868183136,0.4790467619895935,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.832814633846283,0.4747031927108764,0.4542753398418426,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6753460168838501,0.248614564538002,1.14577054977417,284.913818359375,284.95001220703125,299.7232971191406,295.9454650878906,297.7679748535156,297.194580078125,284.9139404296875,1.0,0.6982432007789612,0.2707639932632446,0.2707639932632446,1.0,1.0,-3.5964455604553223,0.6806654930114746,2.915780067443848,-0.1313786059617996,0.8426561951637268,0.8426561951637268,0.0,249.22915649414065,255.0,68091.953125,0.0,4186.71484375,1.0,278.2588195800781,282.9380187988281,298.9587097167969,303.3984069824219,293.1499938964844,293.1499938964844,278.54998779296875,38147.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647595643997192,1.0,0.0,0.0,3.4783289432525635,3.478351593017578,8.072993296082132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.919921875,0.0,1365.7437744140625,1895.4371337890625,0.0,3073.64990234375,0.8689652681350708,1.0,0.0,3.0,1.0,0.0
18031080,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.772914707660675,0.3769514560699463,0.3442750573158264,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8982524871826172,0.5992522239685059,0.5711768269538879,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9421351552009584,0.682969868183136,0.4790467619895935,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.832814633846283,0.4747031927108764,0.4542753398418426,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6753460168838501,0.248614564538002,1.14577054977417,284.913818359375,284.95001220703125,299.7232971191406,295.9454650878906,297.7679748535156,297.194580078125,284.9139404296875,1.0,0.6982432007789612,0.2707639932632446,0.2707639932632446,1.0,1.0,-3.5964455604553223,0.6806654930114746,2.915780067443848,-0.1313786059617996,0.8426561951637268,0.8426561951637268,0.0,249.22915649414065,255.0,68091.953125,0.0,4186.71484375,1.0,278.2588195800781,282.9380187988281,298.9587097167969,303.3984069824219,293.1499938964844,293.1499938964844,278.54998779296875,38147.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647595643997192,1.0,0.0,0.0,3.4783289432525635,3.478351593017578,8.072993296082132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.919921875,0.0,1365.7437744140625,1895.4371337890625,0.0,3073.64990234375,0.8689652681350708,1.0,0.0,3.0,1.0,0.0
18031140,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7705093622207642,0.3765768110752105,0.3438653945922851,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8952140808105469,0.5982538461685181,0.5701478719711304,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.940594494342804,0.6857190728187561,0.4808523058891296,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8305541276931763,0.474444031715393,0.4539670348167419,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6735343337059021,0.2487314343452453,1.1462860107421875,284.9934387207031,284.95001220703125,299.7616271972656,295.963623046875,297.77947998046875,297.1982421875,284.99267578125,1.0,0.6996874809265137,0.270662248134613,0.270662248134613,1.0,1.0,-3.5971291065216064,0.6805112361907959,2.9166176319122314,-0.1315721124410629,0.9187521934509276,0.9187521934509276,0.0,251.94834899902344,258.0,67596.2421875,0.0,4205.24365234375,1.0,278.5411071777344,283.0386962890625,298.9458312988281,303.2776794433594,293.1499938964844,293.1499938964844,278.25,33548.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579450249671936,1.0,0.0,0.0,3.5929431915283203,3.592966079711914,8.613783961664012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.5556640625,0.0,1452.5589599609375,1895.4371337890625,0.0,3009.7333984375,0.8907057046890259,1.0,0.0,3.0,1.0,0.0
18031200,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7705093622207642,0.3765768110752105,0.3438653945922851,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8952140808105469,0.5982538461685181,0.5701478719711304,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.940594494342804,0.6857190728187561,0.4808523058891296,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8305541276931763,0.474444031715393,0.4539670348167419,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6735343337059021,0.2487314343452453,1.1462860107421875,284.9934387207031,284.95001220703125,299.7616271972656,295.963623046875,297.77947998046875,297.1982421875,284.99267578125,1.0,0.6996874809265137,0.270662248134613,0.270662248134613,1.0,1.0,-3.5971291065216064,0.6805112361907959,2.9166176319122314,-0.1315721124410629,0.9187521934509276,0.9187521934509276,0.0,251.94834899902344,258.0,67596.2421875,0.0,4205.24365234375,1.0,278.5411071777344,283.0386962890625,298.9458312988281,303.2776794433594,293.1499938964844,293.1499938964844,278.25,33548.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579450249671936,1.0,0.0,0.0,3.5929431915283203,3.592966079711914,8.613783961664012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.5556640625,0.0,1452.5589599609375,1895.4371337890625,0.0,3009.7333984375,0.8907057046890259,1.0,0.0,3.0,1.0,0.0
18031260,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7673328518867493,0.3753423690795898,0.3430697321891784,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8913784623146057,0.5963703393936157,0.5687218904495239,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9380141496658324,0.6872981190681458,0.4822166860103607,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8276355266571045,0.4734724462032318,0.4533632397651672,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6711574792861938,0.2484621405601501,1.1462379693984983,284.91339111328125,284.95001220703125,299.79656982421875,295.9795227050781,297.7832336425781,297.1931457519531,284.9134826660156,1.0,0.7010666728019714,0.2705539762973785,0.2705539762973785,1.0,1.0,-3.5953218936920166,0.6797025799751282,2.915619373321533,-0.1316833049058914,0.8433541059494019,0.8433541059494019,0.0,255.2682342529297,261.0,68168.7109375,0.0,4220.82666015625,1.0,278.2587585449219,282.93634033203125,298.99334716796875,303.4397888183594,293.1499938964844,293.1499938964844,278.54998779296875,38169.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641236424446106,1.0,0.0,0.0,3.483459234237671,3.4834821224212646,8.096825467873714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.34375,0.0,1371.14990234375,1895.4371337890625,0.0,3067.6845703125,0.8701207637786865,1.0,0.0,3.0,1.0,0.0
18031320,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7673328518867493,0.3753423690795898,0.3430697321891784,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8913784623146057,0.5963703393936157,0.5687218904495239,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9380141496658324,0.6872981190681458,0.4822166860103607,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8276355266571045,0.4734724462032318,0.4533632397651672,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6711574792861938,0.2484621405601501,1.1462379693984983,284.91339111328125,284.95001220703125,299.79656982421875,295.9795227050781,297.7832336425781,297.1931457519531,284.9134826660156,1.0,0.7010666728019714,0.2705539762973785,0.2705539762973785,1.0,1.0,-3.5953218936920166,0.6797025799751282,2.915619373321533,-0.1316833049058914,0.8433541059494019,0.8433541059494019,0.0,255.2682342529297,261.0,68168.7109375,0.0,4220.82666015625,1.0,278.2587585449219,282.93634033203125,298.99334716796875,303.4397888183594,293.1499938964844,293.1499938964844,278.54998779296875,38169.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641236424446106,1.0,0.0,0.0,3.483459234237671,3.4834821224212646,8.096825467873714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.34375,0.0,1371.14990234375,1895.4371337890625,0.0,3067.6845703125,0.8701207637786865,1.0,0.0,3.0,1.0,0.0
18031380,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7650253772735596,0.3749525547027588,0.3426466882228851,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8884425163269043,0.5953619480133057,0.5676839351654053,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.936532199382782,0.6900148391723633,0.4839991927146911,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8254535794258118,0.4732020199298858,0.4530444145202636,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6694215536117554,0.2485696226358413,1.1467103958129885,284.99322509765625,284.95001220703125,299.8275146484375,295.9927673339844,297.7930603027344,297.1968078613281,284.99249267578125,1.0,0.7024917006492615,0.2704456746578216,0.2704456746578216,1.0,1.0,-3.59588623046875,0.6794982552528381,2.916387796401977,-0.1319192051887512,0.9194484353065492,0.9194484353065492,0.0,257.9878234863281,264.0,67654.0625,0.0,4239.0419921875,1.0,278.5411376953125,283.0374450683594,298.9757385253906,303.31329345703125,293.1499938964844,293.1499938964844,278.25,33572.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574649691581726,1.0,0.0,0.0,3.597041368484497,3.59706449508667,8.633446100247966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.1533203125,0.0,1457.1419677734375,1895.4371337890625,0.0,3005.23193359375,0.8916410803794861,1.0,0.0,3.0,1.0,0.0
18031440,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7650253772735596,0.3749525547027588,0.3426466882228851,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8884425163269043,0.5953619480133057,0.5676839351654053,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.936532199382782,0.6900148391723633,0.4839991927146911,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8254535794258118,0.4732020199298858,0.4530444145202636,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6694215536117554,0.2485696226358413,1.1467103958129885,284.99322509765625,284.95001220703125,299.8275146484375,295.9927673339844,297.7930603027344,297.1968078613281,284.99249267578125,1.0,0.7024917006492615,0.2704456746578216,0.2704456746578216,1.0,1.0,-3.59588623046875,0.6794982552528381,2.916387796401977,-0.1319192051887512,0.9194484353065492,0.9194484353065492,0.0,257.9878234863281,264.0,67654.0625,0.0,4239.0419921875,1.0,278.5411376953125,283.0374450683594,298.9757385253906,303.31329345703125,293.1499938964844,293.1499938964844,278.25,33572.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574649691581726,1.0,0.0,0.0,3.597041368484497,3.59706449508667,8.633446100247966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.1533203125,0.0,1457.1419677734375,1895.4371337890625,0.0,3005.23193359375,0.8916410803794861,1.0,0.0,3.0,1.0,0.0
18031500,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7637518644332886,0.3743486404418945,0.3423857092857361,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8868516683578491,0.5944451093673706,0.5671268105506897,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9356032013893129,0.6907927989959717,0.4848138093948364,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.824264645576477,0.4727440774440765,0.4528703987598419,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6684917211532593,0.2484630197286605,1.1470307111740112,284.879638671875,284.95001220703125,299.8412780761719,295.9982604980469,297.79425048828125,297.19451904296875,284.88018798828125,1.0,0.7032359838485718,0.2703915536403656,0.2703915536403656,1.0,1.0,-3.596065044403076,0.6793660521507263,2.916698932647705,-0.1319212615489959,0.8383834362030029,0.8383834362030029,0.0,259.4901123046875,264.0,68427.6484375,0.0,4248.7392578125,1.0,278.2995910644531,282.9085693359375,299.0263366699219,303.53466796875,293.1499938964844,293.1499938964844,278.25,38255.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627879619598389,1.0,0.0,0.0,3.549306631088257,3.549330234527588,8.405825155932689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.0009765625,0.0,1440.4093017578125,1895.4371337890625,0.0,3055.15478515625,0.8822470903396606,1.0,0.0,3.0,1.0,0.0
18031560,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7619823813438416,0.3737018406391144,0.3418410718441009,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8847448229789734,0.5934680700302124,0.5662529468536377,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9340347051620485,0.6915444731712341,0.4853364527225494,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8226288557052612,0.472217857837677,0.4524327516555786,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6671477556228638,0.2482900768518448,1.1466269493103027,284.9137268066406,284.95001220703125,299.853759765625,296.0029296875,297.7947692871094,297.19158935546875,284.9142761230469,1.0,0.7038522958755493,0.2703474164009094,0.2703474164009094,1.0,1.0,-3.5939762592315674,0.6786938309669495,2.9152824878692627,-0.1320222318172454,0.84408038854599,0.84408038854599,0.0,261.3046569824219,267.0,68192.28125,0.0,4254.30859375,1.0,278.25848388671875,282.9363098144531,299.0178527832031,303.4684753417969,293.1499938964844,293.1499938964844,278.54998779296875,38305.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638132810592651,1.0,0.0,0.0,3.4841270446777344,3.484149932861328,8.099930255411891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.4921875,0.0,1372.8065185546875,1895.4371337890625,0.0,3064.77294921875,0.8705002665519714,1.0,0.0,3.0,1.0,0.0
18031620,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7597596645355225,0.3732946515083313,0.3413995504379272,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8819013833999634,0.5924471616744995,0.5652002692222595,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.93259596824646,0.6942187547683716,0.4870852828025818,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8204969167709351,0.4719349443912506,0.4520997107028961,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6654782891273499,0.248388260602951,1.1470519304275513,284.9927062988281,284.95001220703125,299.8746643066406,296.0096435546875,297.80230712890625,297.1952209472656,284.991943359375,1.0,0.705256462097168,0.2702592015266418,0.2702592015266418,1.0,1.0,-3.594385862350464,0.6785150170326233,2.9158709049224854,-0.1322240382432937,0.9194167256355286,0.9194167256355286,0.0,264.0299072265625,270.0,67673.6171875,0.0,4272.1435546875,1.0,278.5411376953125,283.0363464355469,298.9935913085937,303.33477783203125,293.1499938964844,293.1499938964844,278.25,33603.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573326468467712,1.0,0.0,0.0,3.59897255897522,3.5989956855773926,8.642718398732541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11149.3662109375,0.0,1459.45263671875,1895.4371337890625,0.0,3003.991455078125,0.8920894861221313,1.0,0.0,3.0,1.0,0.0
18031680,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7597596645355225,0.3732946515083313,0.3413995504379272,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8819013833999634,0.5924471616744995,0.5652002692222595,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.93259596824646,0.6942187547683716,0.4870852828025818,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8204969167709351,0.4719349443912506,0.4520997107028961,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6654782891273499,0.248388260602951,1.1470519304275513,284.9927062988281,284.95001220703125,299.8746643066406,296.0096435546875,297.80230712890625,297.1952209472656,284.991943359375,1.0,0.705256462097168,0.2702592015266418,0.2702592015266418,1.0,1.0,-3.594385862350464,0.6785150170326233,2.9158709049224854,-0.1322240382432937,0.9194167256355286,0.9194167256355286,0.0,264.0299072265625,270.0,67673.6171875,0.0,4272.1435546875,1.0,278.5411376953125,283.0363464355469,298.9935913085937,303.33477783203125,293.1499938964844,293.1499938964844,278.25,33603.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573326468467712,1.0,0.0,0.0,3.59897255897522,3.5989956855773926,8.642718398732541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11149.3662109375,0.0,1459.45263671875,1895.4371337890625,0.0,3003.991455078125,0.8920894861221313,1.0,0.0,3.0,1.0,0.0
18031740,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7568307518959045,0.3720280528068542,0.3405757844448089,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8783262968063354,0.5905426144599915,0.5637549161911011,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9301623702049256,0.6956932544708252,0.4883819818496704,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8177257776260376,0.4709388017654419,0.4514735341072082,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6632928848266602,0.2480988949537277,1.1469186544418335,284.9124755859375,284.95001220703125,299.8895263671875,296.0125427246094,297.8013916015625,297.1899108886719,284.9125671386719,1.0,0.7065950632095337,0.2701709568500519,0.2701709568500519,1.0,1.0,-3.5923104286193848,0.6777039766311646,2.9146065711975098,-0.1323249340057373,0.8432619571685791,0.8432619571685791,0.0,267.35107421875,273.0,68203.8984375,0.0,4286.96826171875,1.0,278.2587280273437,282.9344177246094,299.028076171875,303.4814453125,293.1499938964844,293.1499938964844,278.54998779296875,38243.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638457655906677,1.0,0.0,0.0,3.486634969711304,3.486657857894897,8.111594524962129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.2998046875,0.0,1374.9312744140625,1895.4371337890625,0.0,3065.07763671875,0.870883047580719,1.0,0.0,3.0,1.0,0.0
18031800,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7568307518959045,0.3720280528068542,0.3405757844448089,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8783262968063354,0.5905426144599915,0.5637549161911011,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9301623702049256,0.6956932544708252,0.4883819818496704,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8177257776260376,0.4709388017654419,0.4514735341072082,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6632928848266602,0.2480988949537277,1.1469186544418335,284.9124755859375,284.95001220703125,299.8895263671875,296.0125427246094,297.8013916015625,297.1899108886719,284.9125671386719,1.0,0.7065950632095337,0.2701709568500519,0.2701709568500519,1.0,1.0,-3.5923104286193848,0.6777039766311646,2.9146065711975098,-0.1323249340057373,0.8432619571685791,0.8432619571685791,0.0,267.35107421875,273.0,68203.8984375,0.0,4286.96826171875,1.0,278.2587280273437,282.9344177246094,299.028076171875,303.4814453125,293.1499938964844,293.1499938964844,278.54998779296875,38243.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638457655906677,1.0,0.0,0.0,3.486634969711304,3.486657857894897,8.111594524962129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.2998046875,0.0,1374.9312744140625,1895.4371337890625,0.0,3065.07763671875,0.870883047580719,1.0,0.0,3.0,1.0,0.0
18031860,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7546982169151306,0.3715993762016296,0.3401203453540802,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8755845427513123,0.5895044803619385,0.5626919269561768,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9287764430046082,0.6983116269111633,0.4900970757007599,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8156304955482483,0.4706411063671112,0.4511308670043945,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6616950631141663,0.2481872141361236,1.1473090648651123,284.9920959472656,284.95001220703125,299.8976745605469,296.01123046875,297.80596923828125,297.19342041015625,284.9913330078125,1.0,0.7079782485961914,0.2701083421707153,0.2701083421707153,1.0,1.0,-3.592597246170044,0.6775738000869751,2.9150235652923584,-0.13247711956501,0.9185522794723512,0.9185522794723512,0.0,270.07427978515625,276.0,67643.921875,0.0,4304.4560546875,1.0,278.5411682128906,283.03582763671875,298.9962463378906,303.338134765625,293.1499938964844,293.1499938964844,278.25,33642.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576068878173828,1.0,0.0,0.0,3.597784996032715,3.5978078842163086,8.637015298518236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.3740234375,0.0,1458.4599609375,1895.4371337890625,0.0,3006.56298828125,0.8918548822402954,1.0,0.0,3.0,1.0,0.0
18031920,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7546982169151306,0.3715993762016296,0.3401203453540802,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8755845427513123,0.5895044803619385,0.5626919269561768,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9287764430046082,0.6983116269111633,0.4900970757007599,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8156304955482483,0.4706411063671112,0.4511308670043945,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6616950631141663,0.2481872141361236,1.1473090648651123,284.9920959472656,284.95001220703125,299.8976745605469,296.01123046875,297.80596923828125,297.19342041015625,284.9913330078125,1.0,0.7079782485961914,0.2701083421707153,0.2701083421707153,1.0,1.0,-3.592597246170044,0.6775738000869751,2.9150235652923584,-0.13247711956501,0.9185522794723512,0.9185522794723512,0.0,270.07427978515625,276.0,67643.921875,0.0,4304.4560546875,1.0,278.5411682128906,283.03582763671875,298.9962463378906,303.338134765625,293.1499938964844,293.1499938964844,278.25,33642.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576068878173828,1.0,0.0,0.0,3.597784996032715,3.5978078842163086,8.637015298518236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.3740234375,0.0,1458.4599609375,1895.4371337890625,0.0,3006.56298828125,0.8918548822402954,1.0,0.0,3.0,1.0,0.0
18031980,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7522568106651306,0.3704484701156616,0.3394085168838501,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8725876808166504,0.5877988338470459,0.5614408850669861,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9267430901527404,0.6995181441307068,0.4912261366844177,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8132551908493042,0.4697421789169311,0.4505982100963592,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6598853468894958,0.2479229867458343,1.1472487449645996,284.90997314453125,284.95001220703125,299.8988037109375,296.0062561035156,297.8022155761719,297.1884460449219,284.9107971191406,1.0,0.7091549634933472,0.2700532376766205,0.2700532376766205,1.0,1.0,-3.5908896923065186,0.6769618988037109,2.913927793502808,-0.1324959099292755,0.843917191028595,0.843917191028595,0.0,272.97705078125,276.0,68161.640625,0.0,4317.67333984375,1.0,278.2632141113281,282.9336853027344,299.027587890625,303.4887084960937,293.1499938964844,293.1499938964844,278.25,38596.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643495440483093,1.0,0.0,0.0,3.488434076309204,3.488456964492798,8.119968697428703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.9609375,0.0,1379.3018798828125,1895.4371337890625,0.0,3069.803466796875,0.871834397315979,1.0,0.0,3.0,1.0,0.0
18032040,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7518820762634277,0.3703156113624573,0.3392805755138397,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.872135579586029,0.5875877141952515,0.561234176158905,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.926412045955658,0.6997215151786804,0.4913504123687744,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8128873109817505,0.4696334600448608,0.4504933059215545,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6595990061759949,0.2478890568017959,1.1471362113952637,284.912109375,284.95001220703125,299.89849853515625,296.0052795410156,297.80181884765625,297.1880187988281,284.9122009277344,1.0,0.709294855594635,0.2700457274913788,0.2700457274913788,1.0,1.0,-3.590374231338501,0.6768080592155457,2.9135661125183105,-0.1325306445360183,0.8422690629959106,0.8422690629959106,0.0,273.3954162597656,279.0,68143.796875,0.0,4318.8564453125,1.0,278.2587280273437,282.9344787597656,299.0219421386719,303.47418212890625,293.1499938964844,293.1499938964844,278.54998779296875,38285.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643403649330139,1.0,0.0,0.0,3.4835331439971924,3.483556032180786,8.097168802123633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.1484375,0.0,1372.0513916015625,1895.4371337890625,0.0,3069.717529296875,0.8702290058135986,1.0,0.0,3.0,1.0,0.0
18032100,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7506325244903564,0.3700608313083648,0.3389130532741546,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8705780506134033,0.5870208740234375,0.5605486631393433,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9254506826400756,0.7009779810905457,0.4920518100261688,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8116346001625061,0.4694373607635498,0.4501935541629791,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6586458086967468,0.2478931844234466,1.1469745635986328,285.011962890625,284.95001220703125,299.8959350585937,296.00048828125,297.8022766113281,297.1893310546875,285.0115966796875,1.0,0.7099176645278931,0.2700144052505493,0.2700144052505493,1.0,1.0,-3.58938980102539,0.6764615178108215,2.912928342819214,-0.132678210735321,0.913641095161438,0.913641095161438,0.0,274.90338134765625,279.0,67406.734375,0.0,4325.4677734375,1.0,278.49774169921875,283.0503845214844,298.9742431640625,303.2626953125,293.1499938964844,293.1499938964844,278.54998779296875,33877.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593361973762512,1.0,0.0,0.0,3.5360822677612305,3.536104679107666,8.343302511093498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.0556640625,0.0,1394.7015380859375,1895.4371337890625,0.0,3022.779296875,0.8798216581344604,1.0,0.0,3.0,1.0,0.0
18032160,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7498190999031067,0.3698644638061523,0.3388018012046814,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8694782257080078,0.5865308046340942,0.5601505041122437,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9250558018684388,0.7022761106491089,0.4930167198181152,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8107909560203552,0.4693212509155273,0.4501343369483948,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6580586433410645,0.2479677647352218,1.1474782228469849,284.9905090332031,284.95001220703125,299.8912658691406,295.9943542480469,297.8028259277344,297.19140625,284.9893493652344,1.0,0.7106541395187378,0.2699826657772064,0.2699826657772064,1.0,1.0,-3.590471267700196,0.6766325831413269,2.913838624954224,-0.1327206790447235,0.9163634777069092,0.9163634777069092,0.0,276.1259460449219,282.0,67563.765625,0.0,4335.8720703125,1.0,278.5419616699219,283.0348205566406,298.97998046875,303.3195495605469,293.1499938964844,293.1499938964844,278.25,33604.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583149909973145,1.0,0.0,0.0,3.595287561416626,3.595310688018799,8.625028726783057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.0927734375,0.0,1455.4884033203125,1895.4371337890625,0.0,3013.202880859375,0.8910440802574158,1.0,0.0,3.0,1.0,0.0
