time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032220,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7471137046813965,0.3685608506202698,0.3379487097263336,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8661587834358215,0.5845985412597656,0.5586825609207153,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9227676391601562,0.7036102414131165,0.4942247569561004,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8080483675003052,0.4683014452457428,0.4494887888431549,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.6560527682304382,0.2476609349250793,1.1472750902175903,284.9117736816406,284.95001220703125,299.87530517578125,295.97802734375,297.7948303222656,297.1859130859375,284.911865234375,1.0,0.7119484543800354,0.2699191868305206,0.2699191868305206,1.0,1.0,-3.588119506835937,0.6758331656455994,2.9122862815856934,-0.1328115016222,0.8404983878135681,0.8404983878135681,0.0,279.441650390625,285.0,68018.21875,0.0,4349.86328125,1.0,278.2588195800781,282.9353942871094,298.9960327148437,303.44317626953125,293.1499938964844,293.1499938964844,278.54998779296875,38337.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653503060340881,1.0,0.0,0.0,3.476452350616455,3.4764750003814697,8.064284315878467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.2060546875,0.0,1365.185302734375,1895.4371337890625,0.0,3079.191650390625,0.8687007427215576,1.0,0.0,3.0,1.0,0.0
18032280,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7471137046813965,0.3685608506202698,0.3379487097263336,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8661587834358215,0.5845985412597656,0.5586825609207153,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9227676391601562,0.7036102414131165,0.4942247569561004,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8080483675003052,0.4683014452457428,0.4494887888431549,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.6560527682304382,0.2476609349250793,1.1472750902175903,284.9117736816406,284.95001220703125,299.87530517578125,295.97802734375,297.7948303222656,297.1859130859375,284.911865234375,1.0,0.7119484543800354,0.2699191868305206,0.2699191868305206,1.0,1.0,-3.588119506835937,0.6758331656455994,2.9122862815856934,-0.1328115016222,0.8404983878135681,0.8404983878135681,0.0,279.441650390625,285.0,68018.21875,0.0,4349.86328125,1.0,278.2588195800781,282.9353942871094,298.9960327148437,303.44317626953125,293.1499938964844,293.1499938964844,278.54998779296875,38337.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653503060340881,1.0,0.0,0.0,3.476452350616455,3.4764750003814697,8.064284315878467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.2060546875,0.0,1365.185302734375,1895.4371337890625,0.0,3079.191650390625,0.8687007427215576,1.0,0.0,3.0,1.0,0.0
18032340,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7451247572898865,0.36807981133461,0.3374524712562561,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.863594651222229,0.5835150480270386,0.5575841665267944,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9214524626731871,0.7060824036598206,0.4958432614803314,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8059351444244385,0.4679706692695617,0.449120283126831,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6545764207839966,0.2477287501096725,1.1475886106491089,284.9897766113281,284.95001220703125,299.8500061035156,295.9559326171875,297.7915954589844,297.1890869140625,284.9890441894531,1.0,0.7132852673530579,0.2698557078838348,0.2698557078838348,1.0,1.0,-3.5880746841430664,0.675621747970581,2.9124529361724854,-0.1330382823944091,0.9136441946029664,0.9136441946029664,0.0,282.171630859375,288.0,67403.21875,0.0,4366.48291015625,1.0,278.5410461425781,283.0361022949219,298.9437255859375,303.276123046875,293.1499938964844,293.1499938964844,278.25,33744.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596745133399963,1.0,0.0,0.0,3.5845909118652344,3.584613800048828,8.573783247811662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.498046875,0.0,1445.033935546875,1895.4371337890625,0.0,3025.9521484375,0.888963520526886,1.0,0.0,3.0,1.0,0.0
18032400,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7451247572898865,0.36807981133461,0.3374524712562561,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.863594651222229,0.5835150480270386,0.5575841665267944,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9214524626731871,0.7060824036598206,0.4958432614803314,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8059351444244385,0.4679706692695617,0.449120283126831,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6545764207839966,0.2477287501096725,1.1475886106491089,284.9897766113281,284.95001220703125,299.8500061035156,295.9559326171875,297.7915954589844,297.1890869140625,284.9890441894531,1.0,0.7132852673530579,0.2698557078838348,0.2698557078838348,1.0,1.0,-3.5880746841430664,0.675621747970581,2.9124529361724854,-0.1330382823944091,0.9136441946029664,0.9136441946029664,0.0,282.171630859375,288.0,67403.21875,0.0,4366.48291015625,1.0,278.5410461425781,283.0361022949219,298.9437255859375,303.276123046875,293.1499938964844,293.1499938964844,278.25,33744.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596745133399963,1.0,0.0,0.0,3.5845909118652344,3.584613800048828,8.573783247811662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.498046875,0.0,1445.033935546875,1895.4371337890625,0.0,3025.9521484375,0.888963520526886,1.0,0.0,3.0,1.0,0.0
18032460,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7423365116119385,0.3665871918201446,0.3364887535572052,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8602057695388794,0.5813950300216675,0.5560024380683899,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9190070629119872,0.7071688175201416,0.4969240427017212,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.802983820438385,0.4667652547359466,0.4483658075332641,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6524543762207031,0.2472286969423294,1.1468721628189087,284.9111328125,284.95001220703125,299.8191223144531,295.93084716796875,297.77880859375,297.1817932128906,284.9111022949219,1.0,0.7144970297813416,0.2697875797748565,0.2697875797748565,1.0,1.0,-3.5845539569854736,0.6745139360427856,2.910040140151977,-0.1331775784492492,0.8374862670898438,0.8374862670898438,0.0,285.63641357421875,291.0,67807.046875,0.0,4378.19775390625,1.0,278.2588806152344,282.9371337890625,298.9489440917969,303.3851623535156,293.1499938964844,293.1499938964844,278.54998779296875,38404.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667116165161133,1.0,0.0,0.0,3.464521884918213,3.4645445346832275,8.009029670574819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.9169921875,0.0,1353.514892578125,1895.4371337890625,0.0,3091.96240234375,0.8661032319068909,1.0,0.0,3.0,1.0,0.0
18032520,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7423365116119385,0.3665871918201446,0.3364887535572052,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8602057695388794,0.5813950300216675,0.5560024380683899,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9190070629119872,0.7071688175201416,0.4969240427017212,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.802983820438385,0.4667652547359466,0.4483658075332641,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6524543762207031,0.2472286969423294,1.1468721628189087,284.9111328125,284.95001220703125,299.8191223144531,295.93084716796875,297.77880859375,297.1817932128906,284.9111022949219,1.0,0.7144970297813416,0.2697875797748565,0.2697875797748565,1.0,1.0,-3.5845539569854736,0.6745139360427856,2.910040140151977,-0.1331775784492492,0.8374862670898438,0.8374862670898438,0.0,285.63641357421875,291.0,67807.046875,0.0,4378.19775390625,1.0,278.2588806152344,282.9371337890625,298.9489440917969,303.3851623535156,293.1499938964844,293.1499938964844,278.54998779296875,38404.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667116165161133,1.0,0.0,0.0,3.464521884918213,3.4645445346832275,8.009029670574819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.9169921875,0.0,1353.514892578125,1895.4371337890625,0.0,3091.96240234375,0.8661032319068909,1.0,0.0,3.0,1.0,0.0
18032580,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7399082779884338,0.3656817376613617,0.3356798589229584,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.857201099395752,0.5798733234405518,0.5545681118965149,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.917100429534912,0.709130585193634,0.4982514977455139,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8003355860710144,0.4659947752952575,0.4476601779460907,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6504335403442383,0.2468223124742508,1.1454527378082275,284.9864501953125,284.95001220703125,299.7869873046875,295.90594482421875,297.7707824707031,297.1807556152344,284.98565673828125,1.0,0.7155580520629883,0.2697194516658783,0.2697194516658783,1.0,1.0,-3.5808913707733154,0.6733764410018921,2.907514810562134,-0.1335054785013198,0.9073991179466248,0.9073991179466248,0.0,288.74664306640625,294.0,67109.125,0.0,4387.35205078125,1.0,278.5409545898437,283.0368347167969,298.89190673828125,303.2073059082031,293.1499938964844,293.1499938964844,278.25,33886.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606710433959961,1.0,0.0,0.0,3.568180799484253,3.5682036876678467,8.495462680002674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.61328125,0.0,1428.574951171875,1895.4371337890625,0.0,3035.298583984375,0.8853743076324463,1.0,0.0,3.0,1.0,0.0
18032640,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7399082779884338,0.3656817376613617,0.3356798589229584,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.857201099395752,0.5798733234405518,0.5545681118965149,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.917100429534912,0.709130585193634,0.4982514977455139,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8003355860710144,0.4659947752952575,0.4476601779460907,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6504335403442383,0.2468223124742508,1.1454527378082275,284.9864501953125,284.95001220703125,299.7869873046875,295.90594482421875,297.7707824707031,297.1807556152344,284.98565673828125,1.0,0.7155580520629883,0.2697194516658783,0.2697194516658783,1.0,1.0,-3.5808913707733154,0.6733764410018921,2.907514810562134,-0.1335054785013198,0.9073991179466248,0.9073991179466248,0.0,288.74664306640625,294.0,67109.125,0.0,4387.35205078125,1.0,278.5409545898437,283.0368347167969,298.89190673828125,303.2073059082031,293.1499938964844,293.1499938964844,278.25,33886.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606710433959961,1.0,0.0,0.0,3.568180799484253,3.5682036876678467,8.495462680002674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.61328125,0.0,1428.574951171875,1895.4371337890625,0.0,3035.298583984375,0.8853743076324463,1.0,0.0,3.0,1.0,0.0
18032700,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7385373115539551,0.3647834360599518,0.3351731896400451,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8555440306663513,0.5786573886871338,0.5537502765655518,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9159064292907716,0.7094334959983826,0.4987696707248688,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.798851490020752,0.4652345180511474,0.4472269117832184,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6492909789085388,0.2463904023170471,1.1444681882858276,284.8756408691406,284.95001220703125,299.7704772949219,295.8935241699219,297.76300048828125,297.1757202148437,284.8767395019531,1.0,0.7160396575927734,0.2696853876113891,0.2696853876113891,1.0,1.0,-3.578223466873169,0.672593355178833,2.905630111694336,-0.1335798650979995,0.8262344598770142,0.8262344598770142,0.0,290.4594116210937,294.0,67710.6171875,0.0,4390.61474609375,1.0,278.3004150390625,282.9132080078125,298.9234924316406,303.3991394042969,293.1499938964844,293.1499938964844,278.25,38848.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661246299743652,1.0,0.0,0.0,3.5079987049102783,3.5080220699310303,8.21130470285425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.04296875,0.0,1401.3365478515625,1895.4371337890625,0.0,3086.455810546875,0.8734522461891174,1.0,0.0,3.0,1.0,0.0
18032760,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7367676496505737,0.3638379275798797,0.3343787789344787,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8534813523292542,0.5773749947547913,0.5526096224784851,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9141801595687866,0.7096860408782959,0.4989664852619171,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7969499826431274,0.464395135641098,0.4465155899524688,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6478003859519958,0.2458695024251938,1.1426241397857666,284.9112854003906,284.95001220703125,299.7536926269531,295.88116455078125,297.7547607421875,297.16998291015625,284.9115295410156,1.0,0.7163551449775696,0.2696897983551025,0.2696897983551025,1.0,1.0,-3.5730600357055664,0.6712977290153503,2.901762247085572,-0.1336770355701446,0.8323146104812622,0.8323146104812622,0.0,292.4476623535156,297.0,67373.3125,0.0,4388.82763671875,1.0,278.2588195800781,282.943359375,298.89703369140625,303.3065185546875,293.1499938964844,293.1499938964844,278.54998779296875,38652.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671876788139343,1.0,0.0,0.0,3.437542200088501,3.4375646114349365,7.884776778155356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.6826171875,0.0,1328.0855712890625,1895.4371337890625,0.0,3096.4287109375,0.8604925274848938,1.0,0.0,3.0,1.0,0.0
18032820,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.73424232006073,0.3627082109451294,0.3333536088466644,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8504256010055542,0.5756018757820129,0.5509230494499207,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9121102690696716,0.7111958265304565,0.499972254037857,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7941634058952332,0.4633616805076599,0.4455448091030121,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6455664038658142,0.2451652437448501,1.1397545337677002,284.9833374023437,284.95001220703125,299.7193298339844,295.85650634765625,297.7447509765625,297.16705322265625,284.9826354980469,1.0,0.7170349359512329,0.2696985900402069,0.2696985900402069,1.0,1.0,-3.566381931304932,0.6696447134017944,2.8967373371124268,-0.1338701695203781,0.8985918164253235,0.8985918164253235,0.0,295.5183410644531,300.0,66634.9375,0.0,4389.5625,1.0,278.54071044921875,283.0407409667969,298.84033203125,303.1256103515625,293.1499938964844,293.1499938964844,278.8500061035156,34031.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606947660446167,1.0,0.0,0.0,3.5395185947418213,3.539541244506836,8.359527328138938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.755859375,0.0,1399.4097900390625,1895.4371337890625,0.0,3035.52099609375,0.8790559768676758,1.0,0.0,3.0,1.0,0.0
18032880,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.73424232006073,0.3627082109451294,0.3333536088466644,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8504256010055542,0.5756018757820129,0.5509230494499207,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9121102690696716,0.7111958265304565,0.499972254037857,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7941634058952332,0.4633616805076599,0.4455448091030121,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6455664038658142,0.2451652437448501,1.1397545337677002,284.9833374023437,284.95001220703125,299.7193298339844,295.85650634765625,297.7447509765625,297.16705322265625,284.9826354980469,1.0,0.7170349359512329,0.2696985900402069,0.2696985900402069,1.0,1.0,-3.566381931304932,0.6696447134017944,2.8967373371124268,-0.1338701695203781,0.8985918164253235,0.8985918164253235,0.0,295.5183410644531,300.0,66634.9375,0.0,4389.5625,1.0,278.54071044921875,283.0407409667969,298.84033203125,303.1256103515625,293.1499938964844,293.1499938964844,278.8500061035156,34031.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606947660446167,1.0,0.0,0.0,3.5395185947418213,3.539541244506836,8.359527328138938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.755859375,0.0,1399.4097900390625,1895.4371337890625,0.0,3035.52099609375,0.8790559768676758,1.0,0.0,3.0,1.0,0.0
18032940,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7320649027824402,0.3616635799407959,0.3325366973876953,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.847760021686554,0.5739551782608032,0.5494962334632874,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9104663729667664,0.712745726108551,0.5011412501335144,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7917588949203491,0.4624552428722381,0.4448056817054748,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.6436536908149719,0.2445485293865203,1.1375328302383425,285.025634765625,284.95001220703125,299.6839904785156,295.8319702148437,297.7354431152344,297.1653747558594,285.02252197265625,1.0,0.7178224325180054,0.2697074115276336,0.2697074115276336,1.0,1.0,-3.5615270137786865,0.6684484481811523,2.893078565597534,-0.1339497566223144,0.9834409952163696,0.9834409952163696,0.0,298.3646850585937,288.0,66213.6875,0.0,4393.81640625,1.0,278.84234619140625,283.1089782714844,298.8232727050781,303.0661926269531,293.1499938964844,293.1499938964844,278.54998779296875,31758.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856780469417572,1.0,0.0,0.0,3.713412523269653,3.713436365127564,9.20109869184671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.5048828125,0.0,1572.582763671875,1895.4371337890625,0.0,2998.814208984375,0.9162192940711976,1.0,0.0,3.0,1.0,0.0
18033000,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7320649027824402,0.3616635799407959,0.3325366973876953,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.847760021686554,0.5739551782608032,0.5494962334632874,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9104663729667664,0.712745726108551,0.5011412501335144,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7917588949203491,0.4624552428722381,0.4448056817054748,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.6436536908149719,0.2445485293865203,1.1375328302383425,285.025634765625,284.95001220703125,299.6839904785156,295.8319702148437,297.7354431152344,297.1653747558594,285.02252197265625,1.0,0.7178224325180054,0.2697074115276336,0.2697074115276336,1.0,1.0,-3.5615270137786865,0.6684484481811523,2.893078565597534,-0.1339497566223144,0.9834409952163696,0.9834409952163696,0.0,298.3646850585937,288.0,66213.6875,0.0,4393.81640625,1.0,278.84234619140625,283.1089782714844,298.8232727050781,303.0661926269531,293.1499938964844,293.1499938964844,278.54998779296875,31758.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856780469417572,1.0,0.0,0.0,3.713412523269653,3.713436365127564,9.20109869184671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.5048828125,0.0,1572.582763671875,1895.4371337890625,0.0,2998.814208984375,0.9162192940711976,1.0,0.0,3.0,1.0,0.0
18033060,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.732108473777771,0.3592930734157562,0.3306106626987457,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8480823636054993,0.5708826780319214,0.5468562841415405,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.912502110004425,0.7123982906341553,0.5011318325996399,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.79229736328125,0.4603458046913147,0.4430207014083862,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.643875241279602,0.2431931495666504,1.1319271326065063,284.8872985839844,284.95001220703125,299.64776611328125,295.8075561523437,297.7152709960937,297.150146484375,284.88848876953125,1.0,0.7141539454460144,0.2697838246822357,0.2697838246822357,1.0,1.0,-3.5471506118774414,0.6650511026382446,2.8820996284484863,-0.1338830590248108,0.8668341040611267,0.8668341040611267,0.0,295.13580322265625,276.0,66729.625,0.0,4335.66455078125,1.0,278.5569152832031,282.9593505859375,298.8351135253906,303.2027893066406,293.1499938964844,293.1499938964844,278.8500061035156,38474.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661102652549744,1.0,0.0,0.0,3.621163845062256,3.621187925338745,8.749628364057571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.5732421875,0.0,1519.6895751953125,1895.4371337890625,0.0,3086.321044921875,0.9005485773086548,1.0,0.0,3.0,1.0,0.0
18033120,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.732108473777771,0.3592930734157562,0.3306106626987457,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8480823636054993,0.5708826780319214,0.5468562841415405,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.912502110004425,0.7123982906341553,0.5011318325996399,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.79229736328125,0.4603458046913147,0.4430207014083862,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.643875241279602,0.2431931495666504,1.1319271326065063,284.8872985839844,284.95001220703125,299.64776611328125,295.8075561523437,297.7152709960937,297.150146484375,284.88848876953125,1.0,0.7141539454460144,0.2697838246822357,0.2697838246822357,1.0,1.0,-3.5471506118774414,0.6650511026382446,2.8820996284484863,-0.1338830590248108,0.8668341040611267,0.8668341040611267,0.0,295.13580322265625,276.0,66729.625,0.0,4335.66455078125,1.0,278.5569152832031,282.9593505859375,298.8351135253906,303.2027893066406,293.1499938964844,293.1499938964844,278.8500061035156,38474.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661102652549744,1.0,0.0,0.0,3.621163845062256,3.621187925338745,8.749628364057571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.5732421875,0.0,1519.6895751953125,1895.4371337890625,0.0,3086.321044921875,0.9005485773086548,1.0,0.0,3.0,1.0,0.0
18033180,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7346537709236145,0.3580014109611511,0.328931599855423,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8513344526290894,0.5688852071762085,0.5444286465644836,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9183825850486756,0.713474690914154,0.5013977289199829,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7956998348236084,0.4590754508972168,0.4413158893585205,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6461638808250427,0.2422560900449752,1.1257810592651367,284.9809875488281,284.95001220703125,299.6122131347656,295.7842102050781,297.70458984375,297.1466064453125,284.98004150390625,1.0,0.708737313747406,0.2698572278022766,0.2698572278022766,1.0,1.0,-3.533077478408813,0.6617357730865479,2.8713417053222656,-0.1341334879398346,0.9396970868110656,0.9396970868110656,0.0,287.62664794921875,276.0,65719.296875,0.0,4252.935546875,1.0,278.84088134765625,283.0786437988281,298.7674865722656,302.9935302734375,293.1499938964844,293.1499938964844,278.8500061035156,34111.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595679998397827,1.0,0.0,0.0,3.7069458961486816,3.706969976425171,9.169079930870794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.609375,0.0,1583.0994873046875,1895.4371337890625,0.0,3024.953369140625,0.9166548252105712,1.0,0.0,3.0,1.0,0.0
18033240,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7348094582557678,0.3579466342926025,0.3288749754428863,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8515269160270691,0.5688016414642334,0.5443422198295593,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.918703317642212,0.7135139107704163,0.5014219880104065,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7958980202674866,0.4590235352516174,0.4412573873996734,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6463034152984619,0.2422194182872772,1.1255582571029663,284.9798278808594,284.95001220703125,299.6107177734375,295.78326416015625,297.7041320800781,297.1464538574219,284.9788513183594,1.0,0.7084932923316956,0.2698602676391601,0.2698602676391601,1.0,1.0,-3.5325963497161865,0.6616238951683044,2.8709723949432373,-0.1341345459222793,0.9397352933883668,0.9397352933883668,0.0,287.2509460449219,264.0,65718.0703125,0.0,4249.3994140625,1.0,278.84210205078125,283.07781982421875,298.767822265625,302.9958801269531,293.1499938964844,293.1499938964844,278.54998779296875,34150.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595671653747559,1.0,0.0,0.0,3.708926200866699,3.708950519561768,9.178879736282396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10760.9267578125,0.0,1585.6622314453125,1895.4371337890625,0.0,3024.945556640625,0.917164146900177,1.0,0.0,3.0,1.0,0.0
18033300,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7366783618927002,0.356925219297409,0.3280136287212372,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.853886604309082,0.5674024224281311,0.5430952906608582,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.922648310661316,0.7135075926780701,0.5015414953231812,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.798325777053833,0.4580841660499573,0.4403954446315765,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6480190753936768,0.2415990084409713,1.1224623918533323,284.8583679199219,284.95001220703125,299.5918884277344,295.7710876464844,297.69580078125,297.14129638671875,284.85791015625,1.0,0.705271303653717,0.269898921251297,0.269898921251297,1.0,1.0,-3.5254499912261963,0.6599385738372803,2.865511417388916,-0.1341267526149749,0.847966194152832,0.847966194152832,0.0,282.5143737792969,264.0,66351.109375,0.0,4202.0615234375,1.0,278.5963439941406,282.9433288574219,298.7999267578125,303.18536376953125,293.1499938964844,293.1499938964844,278.54998779296875,38893.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649114966392517,1.0,0.0,0.0,3.649707555770874,3.6497321128845215,8.888110301086272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.11328125,0.0,1554.492431640625,1895.4371337890625,0.0,3075.0751953125,0.904979646205902,1.0,0.0,3.0,1.0,0.0
18033360,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7383408546447754,0.3558575809001922,0.3268637657165527,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8560822606086731,0.5659391283988953,0.5415264368057251,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.926371932029724,0.713449239730835,0.5013274550437927,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8005735278129578,0.4570757448673248,0.4392625987529754,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6495917439460754,0.2409159243106842,1.118614673614502,284.894775390625,284.95001220703125,299.572998046875,295.759033203125,297.68707275390625,297.13555908203125,284.8958740234375,1.0,0.7017593383789062,0.2700229287147522,0.2700229287147522,1.0,1.0,-3.51593279838562,0.657906174659729,2.8580265045166016,-0.133994922041893,0.8478902578353882,0.8478902578353882,0.0,277.7823181152344,252.0,65839.2890625,0.0,4148.76513671875,1.0,278.5576477050781,282.9790954589844,298.7725830078125,303.0826721191406,293.1499938964844,293.1499938964844,278.8500061035156,39433.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657001256942749,1.0,0.0,0.0,3.5576980113983154,3.5577216148376465,8.445617822872009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.283203125,0.0,1457.922119140625,1895.4371337890625,0.0,3082.4736328125,0.8876876831054688,1.0,0.0,3.0,1.0,0.0
18033420,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7434776425361633,0.3546833097934723,0.3252260386943817,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8624930381774902,0.5640074014663696,0.5390869975090027,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9364631175994872,0.7146766185760498,0.5016712546348572,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8069725036621094,0.4558973610401153,0.4375541806221008,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6542533040046692,0.2400398701429367,1.112167477607727,284.9833984375,284.95001220703125,299.53466796875,295.7348937988281,297.677978515625,297.1348876953125,284.9825744628906,1.0,0.6945218443870544,0.2702718377113342,0.2702718377113342,1.0,1.0,-3.5016238689422607,0.6550693511962891,2.846554517745972,-0.1337034851312637,0.9213787317276,0.9213787317276,0.0,266.6820678710937,240.0,64861.2734375,0.0,4045.31201171875,1.0,278.84161376953125,283.09344482421875,298.71307373046875,302.8837890625,293.1499938964844,293.1499938964844,278.54998779296875,34291.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578941226005554,1.0,0.0,0.0,3.646454334259033,3.646477937698364,8.872272019289085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.0107421875,0.0,1516.45751953125,1895.4371337890625,0.0,3009.256103515625,0.9032785296440125,1.0,0.0,3.0,1.0,0.0
18033480,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7434776425361633,0.3546833097934723,0.3252260386943817,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8624930381774902,0.5640074014663696,0.5390869975090027,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9364631175994872,0.7146766185760498,0.5016712546348572,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8069725036621094,0.4558973610401153,0.4375541806221008,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6542533040046692,0.2400398701429367,1.112167477607727,284.9833984375,284.95001220703125,299.53466796875,295.7348937988281,297.677978515625,297.1348876953125,284.9825744628906,1.0,0.6945218443870544,0.2702718377113342,0.2702718377113342,1.0,1.0,-3.5016238689422607,0.6550693511962891,2.846554517745972,-0.1337034851312637,0.9213787317276,0.9213787317276,0.0,266.6820678710937,240.0,64861.2734375,0.0,4045.31201171875,1.0,278.84161376953125,283.09344482421875,298.71307373046875,302.8837890625,293.1499938964844,293.1499938964844,278.54998779296875,34291.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578941226005554,1.0,0.0,0.0,3.646454334259033,3.646477937698364,8.872272019289085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.0107421875,0.0,1516.45751953125,1895.4371337890625,0.0,3009.256103515625,0.9032785296440125,1.0,0.0,3.0,1.0,0.0
18033540,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7486966848373413,0.3526642024517059,0.3232235610485077,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8691283464431763,0.5611950159072876,0.5362610816955566,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9464779496192932,0.7145891189575195,0.5015184879302979,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8132863640785217,0.4540072977542877,0.4355573952198028,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6591412425041199,0.238784983754158,1.1051710844039917,284.9027404785156,284.95001220703125,299.4958190917969,295.7108459472656,297.6620178222656,297.125732421875,284.9029235839844,1.0,0.6869158744812012,0.2705207467079162,0.2705207467079162,1.0,1.0,-3.484822988510132,0.6515898704528809,2.833233118057251,-0.1332986205816269,0.8376081585884094,0.8376081585884094,0.0,255.66151428222656,228.0,64980.7734375,0.0,3936.817138671875,1.0,278.5584716796875,282.998046875,298.7220153808594,302.974853515625,293.1499938964844,293.1499938964844,278.8500061035156,39167.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636709451675415,1.0,0.0,0.0,3.49806547164917,3.4980885982513428,8.164868177118478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.732421875,0.0,1393.3221435546875,1895.4371337890625,0.0,3063.43798828125,0.8742079138755798,1.0,0.0,3.0,1.0,0.0
18033600,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7486966848373413,0.3526642024517059,0.3232235610485077,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8691283464431763,0.5611950159072876,0.5362610816955566,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9464779496192932,0.7145891189575195,0.5015184879302979,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8132863640785217,0.4540072977542877,0.4355573952198028,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6591412425041199,0.238784983754158,1.1051710844039917,284.9027404785156,284.95001220703125,299.4958190917969,295.7108459472656,297.6620178222656,297.125732421875,284.9029235839844,1.0,0.6869158744812012,0.2705207467079162,0.2705207467079162,1.0,1.0,-3.484822988510132,0.6515898704528809,2.833233118057251,-0.1332986205816269,0.8376081585884094,0.8376081585884094,0.0,255.66151428222656,228.0,64980.7734375,0.0,3936.817138671875,1.0,278.5584716796875,282.998046875,298.7220153808594,302.974853515625,293.1499938964844,293.1499938964844,278.8500061035156,39167.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636709451675415,1.0,0.0,0.0,3.49806547164917,3.4980885982513428,8.164868177118478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.732421875,0.0,1393.3221435546875,1895.4371337890625,0.0,3063.43798828125,0.8742079138755798,1.0,0.0,3.0,1.0,0.0
18033660,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7553412914276123,0.3514440953731537,0.3215512037277221,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8773626685142517,0.5591926574707031,0.5337640047073364,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9579632878303528,0.7156540155410767,0.5017619132995605,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8206911683082581,0.4527814388275146,0.4338085651397705,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6652210354804993,0.2378846108913421,1.0985888242721558,284.98358154296875,284.95001220703125,299.4565124511719,295.6868591308594,297.6529846191406,297.1254272460937,284.9827575683594,1.0,0.6791394352912903,0.2708304524421692,0.2708304524421692,1.0,1.0,-3.4700732231140137,0.6488094925880432,2.8212637901306152,-0.1328361332416534,0.9080122113227844,0.9080122113227844,0.0,243.84103393554688,216.0,64037.79296875,0.0,3829.675537109375,1.0,278.8411560058594,283.1055908203125,298.66461181640625,302.78192138671875,293.1499938964844,293.1499938964844,278.54998779296875,34216.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558412194252014,1.0,0.0,0.0,3.589447021484375,3.589470148086548,8.597029363954789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.705078125,0.0,1453.718505859375,1895.4371337890625,0.0,2990.008056640625,0.8904246687889099,1.0,0.0,3.0,1.0,0.0
18033720,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7553412914276123,0.3514440953731537,0.3215512037277221,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8773626685142517,0.5591926574707031,0.5337640047073364,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9579632878303528,0.7156540155410767,0.5017619132995605,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8206911683082581,0.4527814388275146,0.4338085651397705,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6652210354804993,0.2378846108913421,1.0985888242721558,284.98358154296875,284.95001220703125,299.4565124511719,295.6868591308594,297.6529846191406,297.1254272460937,284.9827575683594,1.0,0.6791394352912903,0.2708304524421692,0.2708304524421692,1.0,1.0,-3.4700732231140137,0.6488094925880432,2.8212637901306152,-0.1328361332416534,0.9080122113227844,0.9080122113227844,0.0,243.84103393554688,216.0,64037.79296875,0.0,3829.675537109375,1.0,278.8411560058594,283.1055908203125,298.66461181640625,302.78192138671875,293.1499938964844,293.1499938964844,278.54998779296875,34216.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558412194252014,1.0,0.0,0.0,3.589447021484375,3.589470148086548,8.597029363954789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.705078125,0.0,1453.718505859375,1895.4371337890625,0.0,2990.008056640625,0.8904246687889099,1.0,0.0,3.0,1.0,0.0
18033780,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7619713544845581,0.3493925631046295,0.3194996118545532,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8856533169746399,0.5563185214996338,0.530859112739563,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9686568975448608,0.7154219746589661,0.5014923810958862,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8279536962509155,0.4508434534072876,0.4317481517791748,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6713985204696655,0.2365907877683639,1.091352939605713,284.90625,284.95001220703125,299.4169006347656,295.6629638671875,297.6371459960937,297.11669921875,284.9064025878906,1.0,0.6711409687995911,0.2711401581764221,0.2711401581764221,1.0,1.0,-3.452613353729248,0.6453348398208618,2.807278633117676,-0.1322813034057617,0.8283263444900513,0.8283263444900513,0.0,232.47955322265625,204.0,64119.328125,0.0,3719.45556640625,1.0,278.558837890625,283.013916015625,298.6742858886719,302.8719482421875,293.1499938964844,293.1499938964844,278.8500061035156,39126.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616382479667664,1.0,0.0,0.0,3.43982481956482,3.439847230911255,7.895250746514648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.2294921875,0.0,1333.71533203125,1895.4371337890625,0.0,3044.37060546875,0.8613598346710205,1.0,0.0,3.0,1.0,0.0
18033840,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7619713544845581,0.3493925631046295,0.3194996118545532,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8856533169746399,0.5563185214996338,0.530859112739563,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9686568975448608,0.7154219746589661,0.5014923810958862,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8279536962509155,0.4508434534072876,0.4317481517791748,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6713985204696655,0.2365907877683639,1.091352939605713,284.90625,284.95001220703125,299.4169006347656,295.6629638671875,297.6371459960937,297.11669921875,284.9064025878906,1.0,0.6711409687995911,0.2711401581764221,0.2711401581764221,1.0,1.0,-3.452613353729248,0.6453348398208618,2.807278633117676,-0.1322813034057617,0.8283263444900513,0.8283263444900513,0.0,232.47955322265625,204.0,64119.328125,0.0,3719.45556640625,1.0,278.558837890625,283.013916015625,298.6742858886719,302.8719482421875,293.1499938964844,293.1499938964844,278.8500061035156,39126.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616382479667664,1.0,0.0,0.0,3.43982481956482,3.439847230911255,7.895250746514648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.2294921875,0.0,1333.71533203125,1895.4371337890625,0.0,3044.37060546875,0.8613598346710205,1.0,0.0,3.0,1.0,0.0
18033900,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7657315135002136,0.348723292350769,0.3185145556926727,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8902857899665833,0.5552375316619873,0.529434084892273,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9742063283920288,0.715849757194519,0.5014209151268005,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.831964373588562,0.4501582682132721,0.430726408958435,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6748372912406921,0.2360801100730896,1.0876243114471436,285.0042419433594,284.95001220703125,299.39697265625,295.6510314941406,297.6322937011719,297.1161499023437,285.0036926269531,1.0,0.667055070400238,0.2712950110435486,0.2712950110435486,1.0,1.0,-3.443909406661988,0.6436044573783875,2.800304889678955,-0.1321161687374115,0.896032989025116,0.896032989025116,0.0,226.63629150390625,204.0,63249.5625,0.0,3663.85498046875,1.0,278.7965087890625,283.1297912597656,298.6164855957031,302.6437072753906,293.1499938964844,293.1499938964844,278.8500061035156,34360.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556523323059082,1.0,0.0,0.0,3.485824584960937,3.485846757888794,8.107825237857469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.10546875,0.0,1346.355712890625,1895.4371337890625,0.0,2988.237060546875,0.8691041469573975,1.0,0.0,3.0,1.0,0.0
18033960,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7702288031578064,0.348099797964096,0.3177642822265625,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8956959247589111,0.5542134046554565,0.5282684564590454,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9802417755126952,0.7162971496582031,0.5016060471534729,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8366468548774719,0.4495346546173095,0.4299237728118896,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.678901731967926,0.2356235384941101,1.0844810009002686,284.98052978515625,284.95001220703125,299.37701416015625,295.6391296386719,297.6279296875,297.1163330078125,284.9792785644531,1.0,0.6630420088768005,0.2714757323265075,0.2714757323265075,1.0,1.0,-3.4370806217193604,0.6424198746681213,2.794660806655884,-0.1317721456289291,0.894252598285675,0.894252598285675,0.0,220.51803588867188,192.0,63218.1328125,0.0,3611.413330078125,1.0,278.8414306640625,283.1147155761719,298.6159362792969,302.6807556152344,293.1499938964844,293.1499938964844,279.1499938964844,34134.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537075519561768,1.0,0.0,0.0,3.5365116596221924,3.536534309387207,8.345329547410074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.9931640625,0.0,1397.01416015625,1895.4371337890625,0.0,2970.008056640625,0.8782284259796143,1.0,0.0,3.0,1.0,0.0
18034020,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7800527811050415,0.346929669380188,0.3162886202335357,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.907520830631256,0.5522669553756714,0.5259867310523987,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.991981327533722,0.7172523736953735,0.5019470453262329,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8468928337097168,0.448392391204834,0.4283860921859741,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.6877970099449158,0.2347952723503112,1.078540563583374,285.0245361328125,284.95001220703125,299.3370056152344,295.6153259277344,297.6196594238281,297.11737060546875,285.0216064453125,1.0,0.6550570726394653,0.2718371450901031,0.2718371450901031,1.0,1.0,-3.42397689819336,0.6401947736740112,2.7837822437286377,-0.131038635969162,0.9793009757995604,0.9793009757995604,0.0,208.35255432128903,180.0,62632.48828125,0.0,3508.853515625,1.0,279.1413269042969,283.18609619140625,298.6015625,302.6138610839844,293.1499938964844,293.1499938964844,278.8500061035156,31855.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486475944519043,1.0,0.0,0.0,3.70487642288208,3.7049002647399902,9.158846410173282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.7421875,0.0,1563.605712890625,1895.4371337890625,0.0,2922.60546875,0.9145387411117554,1.0,0.0,3.0,1.0,0.0
