time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034080,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7800527811050415,0.346929669380188,0.3162886202335357,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.907520830631256,0.5522669553756714,0.5259867310523987,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.991981327533722,0.7172523736953735,0.5019470453262329,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8468928337097168,0.448392391204834,0.4283860921859741,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.6877970099449158,0.2347952723503112,1.078540563583374,285.0245361328125,284.95001220703125,299.3370056152344,295.6153259277344,297.6196594238281,297.11737060546875,285.0216064453125,1.0,0.6550570726394653,0.2718371450901031,0.2718371450901031,1.0,1.0,-3.42397689819336,0.6401947736740112,2.7837822437286377,-0.131038635969162,0.9793009757995604,0.9793009757995604,0.0,208.35255432128903,180.0,62632.48828125,0.0,3508.853515625,1.0,279.1413269042969,283.18609619140625,298.6015625,302.6138610839844,293.1499938964844,293.1499938964844,278.8500061035156,31855.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486475944519043,1.0,0.0,0.0,3.70487642288208,3.7049002647399902,9.158846410173282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.7421875,0.0,1563.605712890625,1895.4371337890625,0.0,2922.60546875,0.9145387411117554,1.0,0.0,3.0,1.0,0.0
18034140,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.788334310054779,0.3444730937480926,0.3140161335468292,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.91851145029068,0.5489411950111389,0.5228210687637329,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.7163758277893066,0.499034970998764,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8559197187423706,0.4460860788822174,0.4261303246021271,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6954144835472107,0.2332753092050552,1.0708398818969729,284.8838806152344,284.95001220703125,299.2969055175781,295.5915832519531,297.6010131835937,297.10528564453125,284.88458251953125,1.0,0.6465551853179932,0.2721985876560211,0.2721985876560211,1.0,1.0,-3.4019432067871094,0.635678768157959,2.7662644386291504,-0.1302587836980819,0.8596432209014893,0.8596432209014893,0.0,197.714599609375,168.0,63017.953125,0.0,3395.139404296875,1.0,278.8573913574219,283.0367126464844,298.61749267578125,302.7451477050781,293.1499938964844,293.1499938964844,279.1499938964844,38725.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578498363494873,1.0,0.0,0.0,3.6026623249053955,3.6026864051818848,8.660449566377793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.9208984375,0.0,1501.26708984375,1895.4371337890625,0.0,3008.8408203125,0.8966544270515442,1.0,0.0,3.0,1.0,0.0
18034200,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.788334310054779,0.3444730937480926,0.3140161335468292,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.91851145029068,0.5489411950111389,0.5228210687637329,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.7163758277893066,0.499034970998764,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8559197187423706,0.4460860788822174,0.4261303246021271,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6954144835472107,0.2332753092050552,1.0708398818969729,284.8838806152344,284.95001220703125,299.2969055175781,295.5915832519531,297.6010131835937,297.10528564453125,284.88458251953125,1.0,0.6465551853179932,0.2721985876560211,0.2721985876560211,1.0,1.0,-3.4019432067871094,0.635678768157959,2.7662644386291504,-0.1302587836980819,0.8596432209014893,0.8596432209014893,0.0,197.714599609375,168.0,63017.953125,0.0,3395.139404296875,1.0,278.8573913574219,283.0367126464844,298.61749267578125,302.7451477050781,293.1499938964844,293.1499938964844,279.1499938964844,38725.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578498363494873,1.0,0.0,0.0,3.6026623249053955,3.6026864051818848,8.660449566377793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.9208984375,0.0,1501.26708984375,1895.4371337890625,0.0,3008.8408203125,0.8966544270515442,1.0,0.0,3.0,1.0,0.0
18034260,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.7957423329353333,0.3428730964660644,0.3120669722557068,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9285417199134828,0.5464569330215454,0.5199428796768188,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,0.7193947434425354,0.4828042089939117,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8640272617340088,0.4444287419319153,0.4240647852420807,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7019502520561218,0.232026532292366,1.0632513761520386,284.96856689453125,284.95001220703125,299.2568359375,295.5679016113281,297.59722900390625,297.11199951171875,284.9672241210937,1.0,0.6366525292396545,0.2726035714149475,0.2726035714149475,1.0,1.0,-3.365053176879883,0.6275028586387634,2.7375502586364746,-0.1301523000001907,0.9225162863731384,0.9225162863731384,0.0,188.16506958007807,156.0,61662.828125,0.0,3255.2216796875,1.0,279.14190673828125,283.15216064453125,298.5460205078125,302.51983642578125,293.1499938964844,293.1499938964844,278.8500061035156,34594.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499506711959839,1.0,0.0,0.0,3.675766944885254,3.675791025161743,9.015487876240512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.9853515625,0.0,1551.4378662109375,1895.4371337890625,0.0,2934.808349609375,0.9099140167236328,1.0,0.0,3.0,1.0,0.0
18034320,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.7957423329353333,0.3428730964660644,0.3120669722557068,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9285417199134828,0.5464569330215454,0.5199428796768188,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,0.7193947434425354,0.4828042089939117,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8640272617340088,0.4444287419319153,0.4240647852420807,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7019502520561218,0.232026532292366,1.0632513761520386,284.96856689453125,284.95001220703125,299.2568359375,295.5679016113281,297.59722900390625,297.11199951171875,284.9672241210937,1.0,0.6366525292396545,0.2726035714149475,0.2726035714149475,1.0,1.0,-3.365053176879883,0.6275028586387634,2.7375502586364746,-0.1301523000001907,0.9225162863731384,0.9225162863731384,0.0,188.16506958007807,156.0,61662.828125,0.0,3255.2216796875,1.0,279.14190673828125,283.15216064453125,298.5460205078125,302.51983642578125,293.1499938964844,293.1499938964844,278.8500061035156,34594.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499506711959839,1.0,0.0,0.0,3.675766944885254,3.675791025161743,9.015487876240512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.9853515625,0.0,1551.4378662109375,1895.4371337890625,0.0,2934.808349609375,0.9099140167236328,1.0,0.0,3.0,1.0,0.0
18034380,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8041889071464539,0.3405966460704803,0.3098716139793396,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9400296807289124,0.5432462692260742,0.5167863965034485,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.7240496873855591,0.4648665189743042,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8734622597694397,0.4421601891517639,0.4217665791511535,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7094577550888062,0.2304819673299789,1.055201768875122,284.88775634765625,284.95001220703125,299.2168884277344,295.5442810058594,297.5964050292969,297.12261962890625,284.88800048828125,1.0,0.6258909106254578,0.2730085849761963,0.2730085849761963,1.0,1.0,-3.324605226516724,0.6183950901031494,2.706210136413574,-0.130120187997818,0.8267889022827148,0.8267889022827148,0.0,178.06280517578125,144.0,61314.36328125,0.0,3107.160400390625,1.0,278.8584289550781,283.0644836425781,298.5496520996094,302.57330322265625,293.1499938964844,293.1499938964844,279.1499938964844,40217.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546735644340515,1.0,0.0,0.0,3.483466625213623,3.483489751815796,8.09685957392503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.591796875,0.0,1385.780029296875,1895.4371337890625,0.0,2979.062255859375,0.8719072341918945,1.0,0.0,3.0,1.0,0.0
18034440,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8041889071464539,0.3405966460704803,0.3098716139793396,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9400296807289124,0.5432462692260742,0.5167863965034485,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.7240496873855591,0.4648665189743042,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8734622597694397,0.4421601891517639,0.4217665791511535,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7094577550888062,0.2304819673299789,1.055201768875122,284.88775634765625,284.95001220703125,299.2168884277344,295.5442810058594,297.5964050292969,297.12261962890625,284.88800048828125,1.0,0.6258909106254578,0.2730085849761963,0.2730085849761963,1.0,1.0,-3.324605226516724,0.6183950901031494,2.706210136413574,-0.130120187997818,0.8267889022827148,0.8267889022827148,0.0,178.06280517578125,144.0,61314.36328125,0.0,3107.160400390625,1.0,278.8584289550781,283.0644836425781,298.5496520996094,302.57330322265625,293.1499938964844,293.1499938964844,279.1499938964844,40217.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546735644340515,1.0,0.0,0.0,3.483466625213623,3.483489751815796,8.09685957392503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.591796875,0.0,1385.780029296875,1895.4371337890625,0.0,2979.062255859375,0.8719072341918945,1.0,0.0,3.0,1.0,0.0
18034500,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8090929388999939,0.3398680388927459,0.308860719203949,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9465808272361756,0.5420534014701843,0.5152837038040161,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.7275238633155823,0.4550876021385193,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8789924383163452,0.4413516223430633,0.4206595122814178,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7136631608009338,0.2298917174339294,1.051249384880066,284.9929504394531,284.95001220703125,299.1969909667969,295.532470703125,297.60125732421875,297.1346130371094,284.9930419921875,1.0,0.6202532649040222,0.2732110619544983,0.2732110619544983,1.0,1.0,-3.3037359714508057,0.6136681437492371,2.690067768096924,-0.130198061466217,0.8938682675361633,0.8938682675361633,0.0,172.74481201171875,144.0,60210.37890625,0.0,3031.46240234375,1.0,279.0977478027344,283.1903381347656,298.4873962402344,302.326904296875,293.1499938964844,293.1499938964844,279.1499938964844,35202.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474090695381165,1.0,0.0,0.0,3.5126874446868896,3.5127100944519043,8.233269568336254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.3427734375,0.0,1379.958251953125,1895.4371337890625,0.0,2911.009521484375,0.8760054707527161,1.0,0.0,3.0,1.0,0.0
18034560,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8147114515304565,0.3392036557197571,0.3081105947494507,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9540499448776244,0.5409418940544128,0.5140731334686279,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.9990000128746032,0.7314978241920471,0.4444216787815094,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8855104446411133,0.4406240284442901,0.4197979569435119,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7184524536132812,0.2293850034475326,1.0480302572250366,284.9690856933594,284.95001220703125,299.1771545410156,295.52069091796875,297.6081237792969,297.1492614746094,284.9676818847656,1.0,0.6145468354225159,0.2736883461475372,0.2736883461475372,1.0,1.0,-3.283644437789917,0.6098883152008057,2.673756122589112,-0.1294804662466049,0.8883881568908691,0.8883881568908691,0.0,167.17440795898438,162.0,59978.9296875,0.0,2956.88330078125,1.0,279.1415710449219,283.176513671875,298.4861755371094,302.35040283203125,293.1499938964844,293.1499938964844,279.45001220703125,34866.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442572355270386,1.0,0.0,0.0,3.55317497253418,3.553197860717773,8.424157726949488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.7041015625,0.0,1419.8336181640625,1895.4371337890625,0.0,2881.515380859375,0.882464587688446,1.0,0.0,3.0,1.0,0.0
18034620,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8148253560066223,0.3380278944969177,0.3070122897624969,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.954118549823761,0.5389283895492554,0.5121185779571533,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9990000128746032,0.7383332252502441,0.4426438212394714,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8858226537704468,0.4393702149391174,0.4185498654842376,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7184979915618896,0.2285788059234619,1.04404616355896,285.0314025878906,284.95001220703125,299.1377258300781,295.49713134765625,297.6189880371094,297.1744689941406,285.0290222167969,1.0,0.6130577921867371,0.2746428847312927,0.2746428847312927,1.0,1.0,-3.2714974880218506,0.6095997095108032,2.661897659301758,-0.1275724172592163,0.9837448596954346,0.9837448596954346,0.0,165.85116577148438,180.0,59365.01953125,0.0,2923.642333984375,1.0,279.4414367675781,283.2636108398437,298.4739685058594,302.2738037109375,293.1499938964844,293.1499938964844,279.1499938964844,31915.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370478749275208,1.0,0.0,0.0,3.715534448623657,3.715558290481568,9.211616998072714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.7236328125,0.0,1576.1964111328125,1895.4371337890625,0.0,2814.14599609375,0.917062759399414,1.0,0.0,3.0,1.0,0.0
18034680,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8148253560066223,0.3380278944969177,0.3070122897624969,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.954118549823761,0.5389283895492554,0.5121185779571533,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9990000128746032,0.7383332252502441,0.4426438212394714,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8858226537704468,0.4393702149391174,0.4185498654842376,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7184979915618896,0.2285788059234619,1.04404616355896,285.0314025878906,284.95001220703125,299.1377258300781,295.49713134765625,297.6189880371094,297.1744689941406,285.0290222167969,1.0,0.6130577921867371,0.2746428847312927,0.2746428847312927,1.0,1.0,-3.2714974880218506,0.6095997095108032,2.661897659301758,-0.1275724172592163,0.9837448596954346,0.9837448596954346,0.0,165.85116577148438,180.0,59365.01953125,0.0,2923.642333984375,1.0,279.4414367675781,283.2636108398437,298.4739685058594,302.2738037109375,293.1499938964844,293.1499938964844,279.1499938964844,31915.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370478749275208,1.0,0.0,0.0,3.715534448623657,3.715558290481568,9.211616998072714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.7236328125,0.0,1576.1964111328125,1895.4371337890625,0.0,2814.14599609375,0.917062759399414,1.0,0.0,3.0,1.0,0.0
18034740,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8052580952644348,0.3355512917041778,0.3053251504898071,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9416624307632446,0.5355620980262756,0.5095412731170654,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.739029049873352,0.4562695920467376,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8755013942718506,0.4369698464870453,0.4168327450752258,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7103271484375,0.2270611524581909,1.0393834114074707,284.8938293457031,284.95001220703125,299.09869384765625,295.4736022949219,297.6000671386719,297.16162109375,284.895751953125,1.0,0.6172118186950684,0.2755974233150482,0.2755974233150482,1.0,1.0,-3.2750730514526367,0.6133246421813965,2.66174840927124,-0.1247099861502647,0.8724997043609619,0.8724997043609619,0.0,172.00637817382812,198.0,60166.00390625,0.0,2965.623779296875,1.0,279.15679931640625,283.1117248535156,298.5027160644531,302.4356384277344,293.1499938964844,293.1499938964844,279.45001220703125,38281.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469722270965576,1.0,0.0,0.0,3.633830308914185,3.633854627609253,8.810946496851102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.14453125,0.0,1532.25146484375,1895.4371337890625,0.0,2906.92041015625,0.903302013874054,1.0,0.0,3.0,1.0,0.0
18034800,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8052580952644348,0.3355512917041778,0.3053251504898071,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9416624307632446,0.5355620980262756,0.5095412731170654,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.739029049873352,0.4562695920467376,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8755013942718506,0.4369698464870453,0.4168327450752258,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7103271484375,0.2270611524581909,1.0393834114074707,284.8938293457031,284.95001220703125,299.09869384765625,295.4736022949219,297.6000671386719,297.16162109375,284.895751953125,1.0,0.6172118186950684,0.2755974233150482,0.2755974233150482,1.0,1.0,-3.2750730514526367,0.6133246421813965,2.66174840927124,-0.1247099861502647,0.8724997043609619,0.8724997043609619,0.0,172.00637817382812,198.0,60166.00390625,0.0,2965.623779296875,1.0,279.15679931640625,283.1117248535156,298.5027160644531,302.4356384277344,293.1499938964844,293.1499938964844,279.45001220703125,38281.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469722270965576,1.0,0.0,0.0,3.633830308914185,3.633854627609253,8.810946496851102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.14453125,0.0,1532.25146484375,1895.4371337890625,0.0,2906.92041015625,0.903302013874054,1.0,0.0,3.0,1.0,0.0
18034860,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7914667129516602,0.3338439762592315,0.3039509057998657,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.923491597175598,0.5330069065093994,0.5072797536849976,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.7367035150527954,0.4776865541934967,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8611451387405396,0.4352233409881592,0.4153582155704498,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6978387832641602,0.2256926447153091,1.034687042236328,285.00653076171875,284.95001220703125,299.06011962890625,295.4501342773437,297.5754699707031,297.1410217285156,285.0057067871094,1.0,0.6249319314956665,0.2760193049907684,0.2760193049907684,1.0,1.0,-3.2890210151672363,0.6182135343551636,2.670807361602783,-0.1230524629354476,0.9704753160476683,0.9704753160476683,0.0,182.4066925048828,201.0,59586.796875,0.0,3053.901611328125,1.0,279.4422912597656,283.23992919921875,298.4366455078125,302.2601928710937,293.1499938964844,293.1499938964844,279.1499938964844,33253.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405688405036926,1.0,0.0,0.0,3.751134157180786,3.7511587142944336,9.388981538904772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.3232421875,0.0,1627.5040283203125,1895.4371337890625,0.0,2847.030029296875,0.9261452555656432,1.0,0.0,3.0,1.0,0.0
18034920,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7914667129516602,0.3338439762592315,0.3039509057998657,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.923491597175598,0.5330069065093994,0.5072797536849976,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.7367035150527954,0.4776865541934967,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8611451387405396,0.4352233409881592,0.4153582155704498,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6978387832641602,0.2256926447153091,1.034687042236328,285.00653076171875,284.95001220703125,299.06011962890625,295.4501342773437,297.5754699707031,297.1410217285156,285.0057067871094,1.0,0.6249319314956665,0.2760193049907684,0.2760193049907684,1.0,1.0,-3.2890210151672363,0.6182135343551636,2.670807361602783,-0.1230524629354476,0.9704753160476683,0.9704753160476683,0.0,182.4066925048828,201.0,59586.796875,0.0,3053.901611328125,1.0,279.4422912597656,283.23992919921875,298.4366455078125,302.2601928710937,293.1499938964844,293.1499938964844,279.1499938964844,33253.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405688405036926,1.0,0.0,0.0,3.751134157180786,3.7511587142944336,9.388981538904772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.3232421875,0.0,1627.5040283203125,1895.4371337890625,0.0,2847.030029296875,0.9261452555656432,1.0,0.0,3.0,1.0,0.0
18034980,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7803574800491333,0.3311177790164947,0.3020819723606109,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9093294739723206,0.5294162631034851,0.5045294761657715,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.7309836149215698,0.4947633743286133,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8500947952270508,0.4326482117176056,0.4135090112686157,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6876477003097534,0.2237313985824585,1.0282902717590332,284.8924255371094,284.95001220703125,299.02215576171875,295.4267272949219,297.5372009277344,297.1029663085937,284.89422607421875,1.0,0.6298310160636902,0.276441216468811,0.276441216468811,1.0,1.0,-3.294108629226685,0.6207606792449951,2.673347949981689,-0.1213251873850822,0.8673754930496216,0.8673754930496216,0.0,190.78565979003903,204.0,60215.18359375,0.0,3112.030517578125,1.0,279.15692138671875,283.11041259765625,298.4528503417969,302.3918151855469,293.1499938964844,293.1499938964844,279.45001220703125,38928.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496212959289551,1.0,0.0,0.0,3.638082504272461,3.638107061386109,8.831580089463387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.1298828125,0.0,1541.7908935546875,1895.4371337890625,0.0,2931.7236328125,0.9049801826477052,1.0,0.0,3.0,1.0,0.0
18035040,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7803574800491333,0.3311177790164947,0.3020819723606109,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9093294739723206,0.5294162631034851,0.5045294761657715,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.7309836149215698,0.4947633743286133,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8500947952270508,0.4326482117176056,0.4135090112686157,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6876477003097534,0.2237313985824585,1.0282902717590332,284.8924255371094,284.95001220703125,299.02215576171875,295.4267272949219,297.5372009277344,297.1029663085937,284.89422607421875,1.0,0.6298310160636902,0.276441216468811,0.276441216468811,1.0,1.0,-3.294108629226685,0.6207606792449951,2.673347949981689,-0.1213251873850822,0.8673754930496216,0.8673754930496216,0.0,190.78565979003903,204.0,60215.18359375,0.0,3112.030517578125,1.0,279.15692138671875,283.11041259765625,298.4528503417969,302.3918151855469,293.1499938964844,293.1499938964844,279.45001220703125,38928.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496212959289551,1.0,0.0,0.0,3.638082504272461,3.638107061386109,8.831580089463387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.1298828125,0.0,1541.7908935546875,1895.4371337890625,0.0,2931.7236328125,0.9049801826477052,1.0,0.0,3.0,1.0,0.0
18035100,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7757586240768433,0.3300982117652893,0.3010850846767425,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.903810739517212,0.5279622673988342,0.5030693411827087,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9990000128746032,0.7285004258155823,0.5017765760421753,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8456056118011475,0.4316359162330627,0.4124992191791534,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6833125352859497,0.2228458374738693,1.0245147943496704,285.01123046875,284.95001220703125,299.00341796875,295.4150085449219,297.52227783203125,297.089111328125,285.0129699707031,1.0,0.6316076517105103,0.2766521573066711,0.2766521573066711,1.0,1.0,-3.293832540512085,0.6213129758834839,2.67251968383789,-0.1206970512866973,0.9474889039993286,0.9474889039993286,0.0,194.20106506347656,204.0,59327.6484375,0.0,3130.622802734375,1.0,279.4013061523437,283.245849609375,298.387451171875,302.16180419921875,293.1499938964844,293.1499938964844,279.45001220703125,34381.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439203500747681,1.0,0.0,0.0,3.68182897567749,3.68185305595398,9.045248816619278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.666015625,0.0,1556.653076171875,1895.4371337890625,0.0,2878.3642578125,0.9128833413124084,1.0,0.0,3.0,1.0,0.0
18035160,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7720942497253418,0.3291973173618316,0.3003839254379272,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8994905948638916,0.5266425013542175,0.5019369125366211,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.7262436747550964,0.507244348526001,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8420037031173706,0.4307534396648407,0.411768227815628,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6797471642494202,0.2220460325479507,1.021400809288025,284.99932861328125,284.95001220703125,298.9848327636719,295.4033203125,297.5097351074219,297.078369140625,284.9978332519531,1.0,0.6331093907356262,0.276701956987381,0.276701956987381,1.0,1.0,-3.2935595512390137,0.6214178800582886,2.672141790390014,-0.1204666197299957,0.9587424397468568,0.9587424397468568,0.0,197.10739135742188,207.0,59399.578125,0.0,3146.37890625,1.0,279.4423522949219,283.2370300292969,298.38482666015625,302.20074462890625,293.1499938964844,293.1499938964844,279.1499938964844,33647.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422906398773193,1.0,0.0,0.0,3.742878437042236,3.742902994155884,9.347699005957112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.0537109375,0.0,1620.9285888671875,1895.4371337890625,0.0,2863.123779296875,0.9244309663772584,1.0,0.0,3.0,1.0,0.0
18035220,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7625398635864258,0.3263286054134369,0.2983652055263519,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8883247375488281,0.522871196269989,0.4989979267120361,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.991638481616974,0.7216832041740417,0.5058897137641907,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8327165842056274,0.4280340075492859,0.4097725749015808,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6707316040992737,0.2199014723300933,1.0139933824539185,284.88775634765625,284.95001220703125,298.9482727050781,295.3799743652344,297.48358154296875,297.05548095703125,284.88934326171875,1.0,0.6344496011734009,0.2768015265464782,0.2768015265464782,1.0,1.0,-3.274705648422241,0.6168318390846252,2.6578738689422607,-0.1205294132232666,0.8524712324142456,0.8524712324142456,0.0,204.2625427246093,210.0,59608.09375,0.0,3145.06103515625,1.0,279.1571350097656,283.11688232421875,298.3987731933594,302.3054504394531,293.1499938964844,293.1499938964844,279.45001220703125,39691.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499237895011902,1.0,0.0,0.0,3.595651865005493,3.5956759452819824,8.626776661913027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.1318359375,0.0,1500.7501220703125,1895.4371337890625,0.0,2934.55712890625,0.8961909413337708,1.0,0.0,3.0,1.0,0.0
18035280,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7625398635864258,0.3263286054134369,0.2983652055263519,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8883247375488281,0.522871196269989,0.4989979267120361,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.991638481616974,0.7216832041740417,0.5058897137641907,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8327165842056274,0.4280340075492859,0.4097725749015808,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6707316040992737,0.2199014723300933,1.0139933824539185,284.88775634765625,284.95001220703125,298.9482727050781,295.3799743652344,297.48358154296875,297.05548095703125,284.88934326171875,1.0,0.6344496011734009,0.2768015265464782,0.2768015265464782,1.0,1.0,-3.274705648422241,0.6168318390846252,2.6578738689422607,-0.1205294132232666,0.8524712324142456,0.8524712324142456,0.0,204.2625427246093,210.0,59608.09375,0.0,3145.06103515625,1.0,279.1571350097656,283.11688232421875,298.3987731933594,302.3054504394531,293.1499938964844,293.1499938964844,279.45001220703125,39691.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499237895011902,1.0,0.0,0.0,3.595651865005493,3.5956759452819824,8.626776661913027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.1318359375,0.0,1500.7501220703125,1895.4371337890625,0.0,2934.55712890625,0.8961909413337708,1.0,0.0,3.0,1.0,0.0
18035340,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.755912184715271,0.3243327140808105,0.296568751335144,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8804544806480408,0.5199735164642334,0.4962621927261352,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9854729771614076,0.7203067541122437,0.5046504735946655,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8262336850166321,0.4260130822658539,0.4078936576843261,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6642298698425293,0.2181360721588134,1.0065475702285769,284.9866027832031,284.95001220703125,298.9125671386719,295.3566589355469,297.4712219238281,297.0497741699219,284.98553466796875,1.0,0.6347709894180298,0.2769010961055755,0.2769010961055755,1.0,1.0,-3.25654673576355,0.6124363541603088,2.6441104412078857,-0.1209604367613792,0.9324936270713806,0.9324936270713806,0.0,209.11495971679688,213.0,58541.21484375,0.0,3132.44677734375,1.0,279.44189453125,283.2399597167969,298.3305358886719,302.096435546875,293.1499938964844,293.1499938964844,279.1499938964844,34209.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409320712089539,1.0,0.0,0.0,3.684641599655152,3.6846656799316406,9.059073704520416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.29296875,0.0,1558.5294189453125,1895.4371337890625,0.0,2850.4248046875,0.9117729663848876,1.0,0.0,3.0,1.0,0.0
18035400,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.755912184715271,0.3243327140808105,0.296568751335144,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8804544806480408,0.5199735164642334,0.4962621927261352,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9854729771614076,0.7203067541122437,0.5046504735946655,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8262336850166321,0.4260130822658539,0.4078936576843261,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6642298698425293,0.2181360721588134,1.0065475702285769,284.9866027832031,284.95001220703125,298.9125671386719,295.3566589355469,297.4712219238281,297.0497741699219,284.98553466796875,1.0,0.6347709894180298,0.2769010961055755,0.2769010961055755,1.0,1.0,-3.25654673576355,0.6124363541603088,2.6441104412078857,-0.1209604367613792,0.9324936270713806,0.9324936270713806,0.0,209.11495971679688,213.0,58541.21484375,0.0,3132.44677734375,1.0,279.44189453125,283.2399597167969,298.3305358886719,302.096435546875,293.1499938964844,293.1499938964844,279.1499938964844,34209.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409320712089539,1.0,0.0,0.0,3.684641599655152,3.6846656799316406,9.059073704520416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.29296875,0.0,1558.5294189453125,1895.4371337890625,0.0,2850.4248046875,0.9117729663848876,1.0,0.0,3.0,1.0,0.0
18035460,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7497876882553101,0.3215504884719848,0.2944682240486145,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8732308745384216,0.5162428617477417,0.4931898117065429,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9796061515808104,0.7179622054100037,0.5033867955207825,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8202306032180786,0.4232933819293976,0.4057361781597137,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.658319354057312,0.216030940413475,0.9986165165901184,284.8949584960937,284.95001220703125,298.8778076171875,295.3334045410156,297.45526123046875,297.0394287109375,284.895751953125,1.0,0.6345820426940918,0.277508944272995,0.277508944272995,1.0,1.0,-3.2366836071014404,0.6090234518051147,2.627660036087036,-0.119829885661602,0.8380492925643921,0.8380492925643921,0.0,213.4313507080078,216.0,58633.625,0.0,3113.2265625,1.0,279.158203125,283.1380310058594,298.3452453613281,302.1884155273437,293.1499938964844,293.1499938964844,279.45001220703125,39735.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471605777740479,1.0,0.0,0.0,3.520249843597412,3.520273208618164,8.268758051599434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.5537109375,0.0,1420.5087890625,1895.4371337890625,0.0,2908.683349609375,0.8796560168266296,1.0,0.0,3.0,1.0,0.0
18035520,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7497876882553101,0.3215504884719848,0.2944682240486145,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8732308745384216,0.5162428617477417,0.4931898117065429,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9796061515808104,0.7179622054100037,0.5033867955207825,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8202306032180786,0.4232933819293976,0.4057361781597137,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.658319354057312,0.216030940413475,0.9986165165901184,284.8949584960937,284.95001220703125,298.8778076171875,295.3334045410156,297.45526123046875,297.0394287109375,284.895751953125,1.0,0.6345820426940918,0.277508944272995,0.277508944272995,1.0,1.0,-3.2366836071014404,0.6090234518051147,2.627660036087036,-0.119829885661602,0.8380492925643921,0.8380492925643921,0.0,213.4313507080078,216.0,58633.625,0.0,3113.2265625,1.0,279.158203125,283.1380310058594,298.3452453613281,302.1884155273437,293.1499938964844,293.1499938964844,279.45001220703125,39735.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471605777740479,1.0,0.0,0.0,3.520249843597412,3.520273208618164,8.268758051599434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.5537109375,0.0,1420.5087890625,1895.4371337890625,0.0,2908.683349609375,0.8796560168266296,1.0,0.0,3.0,1.0,0.0
18035580,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7450563907623291,0.3195809721946716,0.2926748394966125,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8675539493560791,0.5133398771286011,0.4904254674911499,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9750333428382874,0.7169924974441528,0.5026161074638367,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8154324889183044,0.421245664358139,0.4037999510765075,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6535710096359253,0.2142846882343292,0.9910608530044556,284.98590087890625,284.95001220703125,298.8440856933594,295.3101806640625,297.44586181640625,297.0370178222656,284.98486328125,1.0,0.6341666579246521,0.278116762638092,0.278116762638092,1.0,1.0,-3.2188560962677,0.6061745882034302,2.61268162727356,-0.1187770143151283,0.9141958355903624,0.9141958355903624,0.0,216.73162841796875,219.0,57618.890625,0.0,3092.96142578125,1.0,279.4413452148437,283.25341796875,298.28155517578125,301.98785400390625,293.1499938964844,293.1499938964844,279.1499938964844,34172.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83773273229599,1.0,0.0,0.0,3.6130895614624015,3.6131129264831534,8.710653673915658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.90234375,0.0,1478.9552001953125,1895.4371337890625,0.0,2820.53955078125,0.8956655263900757,1.0,0.0,3.0,1.0,0.0
18035640,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7450563907623291,0.3195809721946716,0.2926748394966125,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8675539493560791,0.5133398771286011,0.4904254674911499,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9750333428382874,0.7169924974441528,0.5026161074638367,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8154324889183044,0.421245664358139,0.4037999510765075,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6535710096359253,0.2142846882343292,0.9910608530044556,284.98590087890625,284.95001220703125,298.8440856933594,295.3101806640625,297.44586181640625,297.0370178222656,284.98486328125,1.0,0.6341666579246521,0.278116762638092,0.278116762638092,1.0,1.0,-3.2188560962677,0.6061745882034302,2.61268162727356,-0.1187770143151283,0.9141958355903624,0.9141958355903624,0.0,216.73162841796875,219.0,57618.890625,0.0,3092.96142578125,1.0,279.4413452148437,283.25341796875,298.28155517578125,301.98785400390625,293.1499938964844,293.1499938964844,279.1499938964844,34172.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83773273229599,1.0,0.0,0.0,3.6130895614624015,3.6131129264831534,8.710653673915658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.90234375,0.0,1478.9552001953125,1895.4371337890625,0.0,2820.53955078125,0.8956655263900757,1.0,0.0,3.0,1.0,0.0
18035700,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7427440285682678,0.3182367980480194,0.2917564809322357,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8647850155830383,0.5115163922309875,0.4890246987342834,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9726993441581726,0.715866208076477,0.5021715760231018,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8130455017089844,0.419918805360794,0.4028249084949493,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.6512896418571472,0.2132685184478759,0.9873727560043336,284.8637390136719,284.95001220703125,298.82763671875,295.298583984375,297.43914794921875,297.0332336425781,284.8626708984375,1.0,0.6339423656463623,0.2784206569194793,0.2784206569194793,1.0,1.0,-3.2099320888519287,0.6047370433807373,2.6051950454711914,-0.1181497424840927,0.824582040309906,0.824582040309906,0.0,218.3790435791016,219.0,58164.390625,0.0,3082.83984375,1.0,279.1988830566406,283.1200866699219,298.3234558105469,302.1766357421875,293.1499938964844,293.1499938964844,279.1499938964844,39263.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431243896484375,1.0,0.0,0.0,3.547091722488404,3.5471153259277344,8.395336976718681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.4365234375,0.0,1445.390869140625,1895.4371337890625,0.0,2870.919677734375,0.8821758031845093,1.0,0.0,3.0,1.0,0.0
18035760,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7399684190750122,0.3168095648288727,0.2905518710613251,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8615359663963318,0.5095936059951782,0.4873027205467224,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.969740092754364,0.7146098017692566,0.5013498663902283,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8101575970649719,0.418494164943695,0.4015768468379974,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6486415266990662,0.2121776044368744,0.9829774498939514,284.9007568359375,284.95001220703125,298.8114624023437,295.2870178222656,297.43194580078125,297.02862548828125,284.901611328125,1.0,0.6335750818252563,0.2787441909313202,0.2787441909313202,1.0,1.0,-3.198641061782837,0.6027350425720215,2.5959060192108154,-0.1176088228821754,0.8266098499298096,0.8266098499298096,0.0,220.28993225097656,222.0,57671.625,0.0,3069.148193359375,1.0,279.1585693359375,283.1582336425781,298.2985534667969,302.0805053710937,293.1499938964844,293.1499938964844,279.45001220703125,39697.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438805341720581,1.0,0.0,0.0,3.445525646209717,3.4455482959747314,7.921442488623143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.75,0.0,1343.4718017578125,1895.4371337890625,0.0,2877.991943359375,0.8632340431213379,1.0,0.0,3.0,1.0,0.0
18035820,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7357641458511353,0.3147813081741333,0.2887119352817535,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8565012216567993,0.5066060423851013,0.484466016292572,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9652989506721495,0.7133739590644836,0.5004188418388367,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8055543303489685,0.4163611531257629,0.3995641767978668,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6444293856620789,0.2103916257619857,0.975239098072052,284.9834899902344,284.95001220703125,298.78009033203125,295.263916015625,297.42340087890625,297.02667236328125,284.9824523925781,1.0,0.6329262256622314,0.2793912291526794,0.2793912291526794,1.0,1.0,-3.1801679134368896,0.5997962355613708,2.580371618270874,-0.1165070906281471,0.897821307182312,0.897821307182312,0.0,223.2390289306641,225.0,56718.0390625,0.0,3045.9345703125,1.0,279.4407653808594,283.2652282714844,298.2351379394531,301.88446044921875,293.1499938964844,293.1499938964844,279.75,34138.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344383239746094,1.0,0.0,0.0,3.5450167655944824,3.545039415359497,8.385517844544665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.1142578125,0.0,1405.9495849609375,1895.4371337890625,0.0,2789.799560546875,0.8803070187568665,1.0,0.0,3.0,1.0,0.0
18035880,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7357641458511353,0.3147813081741333,0.2887119352817535,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8565012216567993,0.5066060423851013,0.484466016292572,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9652989506721495,0.7133739590644836,0.5004188418388367,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8055543303489685,0.4163611531257629,0.3995641767978668,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6444293856620789,0.2103916257619857,0.975239098072052,284.9834899902344,284.95001220703125,298.78009033203125,295.263916015625,297.42340087890625,297.02667236328125,284.9824523925781,1.0,0.6329262256622314,0.2793912291526794,0.2793912291526794,1.0,1.0,-3.1801679134368896,0.5997962355613708,2.580371618270874,-0.1165070906281471,0.897821307182312,0.897821307182312,0.0,223.2390289306641,225.0,56718.0390625,0.0,3045.9345703125,1.0,279.4407653808594,283.2652282714844,298.2351379394531,301.88446044921875,293.1499938964844,293.1499938964844,279.75,34138.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344383239746094,1.0,0.0,0.0,3.5450167655944824,3.545039415359497,8.385517844544665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.1142578125,0.0,1405.9495849609375,1895.4371337890625,0.0,2789.799560546875,0.8803070187568665,1.0,0.0,3.0,1.0,0.0
