time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035940,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7321500778198242,0.3129156231880188,0.2871585488319397,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8521291613578796,0.503815233707428,0.481964111328125,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9614032506942748,0.7122886180877686,0.4997745156288147,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8014692664146423,0.4144132137298584,0.3978484570980072,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6407899260520935,0.2087554931640625,0.9684457778930664,285.0367126464844,284.95001220703125,298.75,295.2408447265625,297.4165954589844,297.026611328125,285.0334777832031,1.0,0.6324616074562073,0.2800382971763611,0.2800382971763611,1.0,1.0,-3.16428542137146,0.5975129008293152,2.5667724609375,-0.1152683719992637,0.994088053703308,0.994088053703308,0.0,225.9312744140625,228.0,56043.375,0.0,3026.967529296875,1.0,279.7414245605469,283.34283447265625,298.2204895019531,301.81231689453125,293.1499938964844,293.1499938964844,279.45001220703125,31554.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277713656425476,1.0,0.0,0.0,3.723831415176392,3.7238552570343018,9.252802897208312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.74609375,0.0,1582.9361572265625,1895.4371337890625,0.0,2727.708740234375,0.918634831905365,1.0,0.0,3.0,1.0,0.0
18036000,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7321500778198242,0.3129156231880188,0.2871585488319397,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8521291613578796,0.503815233707428,0.481964111328125,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9614032506942748,0.7122886180877686,0.4997745156288147,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8014692664146423,0.4144132137298584,0.3978484570980072,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6407899260520935,0.2087554931640625,0.9684457778930664,285.0367126464844,284.95001220703125,298.75,295.2408447265625,297.4165954589844,297.026611328125,285.0334777832031,1.0,0.6324616074562073,0.2800382971763611,0.2800382971763611,1.0,1.0,-3.16428542137146,0.5975129008293152,2.5667724609375,-0.1152683719992637,0.994088053703308,0.994088053703308,0.0,225.9312744140625,228.0,56043.375,0.0,3026.967529296875,1.0,279.7414245605469,283.34283447265625,298.2204895019531,301.81231689453125,293.1499938964844,293.1499938964844,279.45001220703125,31554.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277713656425476,1.0,0.0,0.0,3.723831415176392,3.7238552570343018,9.252802897208312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.74609375,0.0,1582.9361572265625,1895.4371337890625,0.0,2727.708740234375,0.918634831905365,1.0,0.0,3.0,1.0,0.0
18036060,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7278368473052979,0.3101490139961242,0.2851611673831939,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.847146213054657,0.5001612901687622,0.4790664613246918,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.956286370754242,0.7093052864074707,0.4982835352420807,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7966833710670471,0.4116724729537964,0.3957569897174835,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.6367700099945068,0.2067612409591674,0.9611563682556152,284.8699035644531,284.95001220703125,298.7248840332031,295.2183532714844,297.4043273925781,297.01824951171875,284.8721923828125,1.0,0.6318614482879639,0.2806479930877685,0.2806479930877685,1.0,1.0,-3.145340919494629,0.594296395778656,2.551044464111328,-0.1141127496957779,0.8648326992988586,0.8648326992988586,0.0,229.11968994140625,228.0,56598.27734375,0.0,3004.380859375,1.0,279.4606018066406,283.1708068847656,298.25555419921875,301.9763488769531,293.1499938964844,293.1499938964844,279.45001220703125,38873.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381098508834839,1.0,0.0,0.0,3.642667055130005,3.642691612243652,8.85385190940724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.080078125,0.0,1546.480712890625,1895.4371337890625,0.0,2824.060791015625,0.905160129070282,1.0,0.0,3.0,1.0,0.0
18036120,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7271607518196106,0.3097758293151855,0.2848285436630249,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8463842868804932,0.4996631145477295,0.4786020517349243,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9554557800292968,0.7088955044746399,0.4979926347732544,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.79593825340271,0.4112915396690368,0.3954083323478699,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6361526250839233,0.2064784914255142,0.9599839448928832,284.8761291503906,284.95001220703125,298.7216491699219,295.2149963378906,297.4027099609375,297.0171203613281,284.8779296875,1.0,0.6317404508590698,0.280730128288269,0.280730128288269,1.0,1.0,-3.1422038078308105,0.5937101244926453,2.5484936237335205,-0.1140003502368927,0.863033652305603,0.863033652305603,0.0,229.5985412597656,216.0,56510.3125,0.0,3000.397216796875,1.0,279.4571838378906,283.1771240234375,298.24609375,301.9552307128906,293.1499938964844,293.1499938964844,279.75,38882.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382711410522461,1.0,0.0,0.0,3.6279680728912354,3.627992391586304,8.782541840446356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.3671875,0.0,1530.2291259765625,1895.4371337890625,0.0,2825.56689453125,0.9022814631462096,1.0,0.0,3.0,1.0,0.0
18036180,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7270059585571289,0.3075073659420013,0.2824435234069824,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8465038537979126,0.4963650107383728,0.4751317501068115,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9568477869033812,0.7068182826042175,0.4961813986301422,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7962146401405334,0.4088277816772461,0.3927647769451141,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6356208920478821,0.2045090347528457,0.9500840902328492,284.98004150390625,284.95001220703125,298.6952514648437,295.1837463378906,297.39434814453125,297.0139465332031,284.9786376953125,1.0,0.6265238523483276,0.2814219892024994,0.2814219892024994,1.0,1.0,-3.117900848388672,0.5893125534057617,2.52858829498291,-0.1130128502845764,0.9410605430603028,0.9410605430603028,0.0,226.0672912597656,204.0,55346.48828125,0.0,2931.207275390625,1.0,279.7421569824219,283.3046264648437,298.1622009277344,301.7315368652344,293.1499938964844,293.1499938964844,279.45001220703125,34124.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301180005073547,1.0,0.0,0.0,3.714224100112915,3.714248418807984,9.205121500599488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.048828125,0.0,1591.52099609375,1895.4371337890625,0.0,2749.5439453125,0.918289601802826,1.0,0.0,3.0,1.0,0.0
18036240,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7270059585571289,0.3075073659420013,0.2824435234069824,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8465038537979126,0.4963650107383728,0.4751317501068115,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9568477869033812,0.7068182826042175,0.4961813986301422,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7962146401405334,0.4088277816772461,0.3927647769451141,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6356208920478821,0.2045090347528457,0.9500840902328492,284.98004150390625,284.95001220703125,298.6952514648437,295.1837463378906,297.39434814453125,297.0139465332031,284.9786376953125,1.0,0.6265238523483276,0.2814219892024994,0.2814219892024994,1.0,1.0,-3.117900848388672,0.5893125534057617,2.52858829498291,-0.1130128502845764,0.9410605430603028,0.9410605430603028,0.0,226.0672912597656,204.0,55346.48828125,0.0,2931.207275390625,1.0,279.7421569824219,283.3046264648437,298.1622009277344,301.7315368652344,293.1499938964844,293.1499938964844,279.45001220703125,34124.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301180005073547,1.0,0.0,0.0,3.714224100112915,3.714248418807984,9.205121500599488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.048828125,0.0,1591.52099609375,1895.4371337890625,0.0,2749.5439453125,0.918289601802826,1.0,0.0,3.0,1.0,0.0
18036300,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7280951738357544,0.3060999810695648,0.2812701761722564,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.8479650020599365,0.4944215416908264,0.4734120368957519,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9592779278755188,0.7052260637283325,0.4952722787857055,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7977624535560608,0.4073559641838074,0.3914490938186645,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.6363795399665833,0.2034249305725097,0.9451183676719666,284.8476257324219,284.95001220703125,298.6827392578125,295.166259765625,297.3893127441406,297.0111389160156,284.8449401855469,1.0,0.623108446598053,0.2817679047584533,0.2817679047584533,1.0,1.0,-3.105783700942993,0.5871087312698364,2.518674850463867,-0.1124209836125373,0.841382622718811,0.841382622718811,0.0,222.67092895507807,204.0,55917.08984375,0.0,2888.38330078125,1.0,279.4965209960937,283.1605224609375,298.1976623535156,301.9120178222656,293.1499938964844,293.1499938964844,279.45001220703125,39135.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361304402351379,1.0,0.0,0.0,3.6516735553741455,3.651698112487793,8.897687848730129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.3310546875,0.0,1558.5008544921875,1895.4371337890625,0.0,2805.583984375,0.9052783250808716,1.0,0.0,3.0,1.0,0.0
18036360,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7291646003723145,0.3046040534973144,0.2797965705394745,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8495057821273804,0.4923698008060455,0.4713517725467682,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9617303013801576,0.7034644484519958,0.4939481317996979,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.799378514289856,0.4057818055152893,0.3898416459560394,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6371731758117676,0.2022718340158462,0.9393905401229858,284.8821105957031,284.95001220703125,298.6706848144531,295.1475524902344,297.3839111328125,297.0077514648437,284.8840637207031,1.0,0.6191836595535278,0.2821914851665497,0.2821914851665497,1.0,1.0,-3.091126203536988,0.5844360589981079,2.506690263748169,-0.1117495521903038,0.8348280787467957,0.8348280787467957,0.0,218.9110870361328,192.0,55301.63671875,0.0,2838.823974609375,1.0,279.45770263671875,283.20135498046875,298.1636047363281,301.80194091796875,293.1499938964844,293.1499938964844,279.75,40486.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372610807418823,1.0,0.0,0.0,3.528066635131836,3.528090238571167,8.305520395879284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.6298828125,0.0,1434.140625,1895.4371337890625,0.0,2816.13623046875,0.8820319175720215,1.0,0.0,3.0,1.0,0.0
18036420,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7337176203727722,0.30260169506073,0.2774663269519806,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8553536534309387,0.4892878532409668,0.4678860902786255,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9697760939598083,0.7015232443809509,0.4921049773693084,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8053211569786072,0.403494268655777,0.3871494829654693,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.640733003616333,0.2004528492689132,0.9290348887443542,284.9799194335937,284.95001220703125,298.6477966308594,295.10675048828125,297.3784484863281,297.0074462890625,284.9787902832031,1.0,0.6106782555580139,0.2830386459827423,0.2830386459827423,1.0,1.0,-3.066249370574951,0.580258309841156,2.485991239547729,-0.1102140098810195,0.9101109504699708,0.9101109504699708,0.0,209.2217712402344,180.0,54136.59765625,0.0,2738.37109375,1.0,279.7413635253906,283.3224182128906,298.0764465332031,301.5707092285156,293.1499938964844,293.1499938964844,279.45001220703125,34447.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272864818572998,1.0,0.0,0.0,3.613625049591065,3.613648414611816,8.713235502000316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.5361328125,0.0,1481.5753173828125,1895.4371337890625,0.0,2723.2001953125,0.8959536552429199,1.0,0.0,3.0,1.0,0.0
18036480,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7337176203727722,0.30260169506073,0.2774663269519806,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8553536534309387,0.4892878532409668,0.4678860902786255,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9697760939598083,0.7015232443809509,0.4921049773693084,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8053211569786072,0.403494268655777,0.3871494829654693,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.640733003616333,0.2004528492689132,0.9290348887443542,284.9799194335937,284.95001220703125,298.6477966308594,295.10675048828125,297.3784484863281,297.0074462890625,284.9787902832031,1.0,0.6106782555580139,0.2830386459827423,0.2830386459827423,1.0,1.0,-3.066249370574951,0.580258309841156,2.485991239547729,-0.1102140098810195,0.9101109504699708,0.9101109504699708,0.0,209.2217712402344,180.0,54136.59765625,0.0,2738.37109375,1.0,279.7413635253906,283.3224182128906,298.0764465332031,301.5707092285156,293.1499938964844,293.1499938964844,279.45001220703125,34447.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272864818572998,1.0,0.0,0.0,3.613625049591065,3.613648414611816,8.713235502000316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.5361328125,0.0,1481.5753173828125,1895.4371337890625,0.0,2723.2001953125,0.8959536552429199,1.0,0.0,3.0,1.0,0.0
18036540,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7389487028121948,0.2998866438865661,0.2748637199401855,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8621995449066162,0.4854457378387451,0.4641149342060089,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.978242576122284,0.6982173919677734,0.4897980391979217,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8119823336601257,0.4005792438983917,0.3842154443264007,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6450440883636475,0.1983470618724823,0.9183158278465272,284.89532470703125,284.95001220703125,298.6264343261719,295.0617370605469,297.37066650390625,297.0040283203125,284.8958435058594,1.0,0.6014671325683594,0.2838857769966125,0.2838857769966125,1.0,1.0,-3.03940749168396,0.5755120515823364,2.463895559310913,-0.1083753108978271,0.8183370232582092,0.8183370232582092,0.0,198.91067504882807,168.0,54016.51171875,0.0,2632.3798828125,1.0,279.4588928222656,283.23052978515625,298.0737609863281,301.6313781738281,293.1499938964844,293.1499938964844,279.75,40189.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337383270263672,1.0,0.0,0.0,3.4226036071777344,3.422626256942749,7.81639585056837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.697265625,0.0,1323.98486328125,1895.4371337890625,0.0,2783.2724609375,0.8586568832397461,1.0,0.0,3.0,1.0,0.0
18036600,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7389487028121948,0.2998866438865661,0.2748637199401855,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8621995449066162,0.4854457378387451,0.4641149342060089,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.978242576122284,0.6982173919677734,0.4897980391979217,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8119823336601257,0.4005792438983917,0.3842154443264007,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6450440883636475,0.1983470618724823,0.9183158278465272,284.89532470703125,284.95001220703125,298.6264343261719,295.0617370605469,297.37066650390625,297.0040283203125,284.8958435058594,1.0,0.6014671325683594,0.2838857769966125,0.2838857769966125,1.0,1.0,-3.03940749168396,0.5755120515823364,2.463895559310913,-0.1083753108978271,0.8183370232582092,0.8183370232582092,0.0,198.91067504882807,168.0,54016.51171875,0.0,2632.3798828125,1.0,279.4588928222656,283.23052978515625,298.0737609863281,301.6313781738281,293.1499938964844,293.1499938964844,279.75,40189.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337383270263672,1.0,0.0,0.0,3.4226036071777344,3.422626256942749,7.81639585056837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.697265625,0.0,1323.98486328125,1895.4371337890625,0.0,2783.2724609375,0.8586568832397461,1.0,0.0,3.0,1.0,0.0
18036660,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7460182905197144,0.2979263961315155,0.2725549042224884,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.871241569519043,0.4823731780052185,0.460641860961914,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9880836009979248,0.6961166858673096,0.4878513216972351,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8202135562896729,0.3983000814914703,0.3815087676048279,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6509082913398743,0.1965810507535934,0.908016324043274,284.97930908203125,284.95001220703125,298.6064758300781,295.0128479003906,297.3664855957031,297.0046691894531,284.97821044921875,1.0,0.5918527841567993,0.2848516702651977,0.2848516702651977,1.0,1.0,-3.0144762992858887,0.5715612769126892,2.4429149627685547,-0.1063905283808708,0.8872222304344177,0.8872222304344177,0.0,187.59747314453125,156.0,52893.69921875,0.0,2526.54150390625,1.0,279.7405090332031,283.3389892578125,297.9817810058594,301.3993530273437,293.1499938964844,293.1499938964844,280.04998779296875,34372.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237110376358032,1.0,0.0,0.0,3.5133321285247803,3.513354539871216,8.236291932917084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.62548828125,0.0,1374.6456298828125,1895.4371337890625,0.0,2689.983154296875,0.8733996748924255,1.0,0.0,3.0,1.0,0.0
18036720,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7460182905197144,0.2979263961315155,0.2725549042224884,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.871241569519043,0.4823731780052185,0.460641860961914,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9880836009979248,0.6961166858673096,0.4878513216972351,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8202135562896729,0.3983000814914703,0.3815087676048279,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6509082913398743,0.1965810507535934,0.908016324043274,284.97930908203125,284.95001220703125,298.6064758300781,295.0128479003906,297.3664855957031,297.0046691894531,284.97821044921875,1.0,0.5918527841567993,0.2848516702651977,0.2848516702651977,1.0,1.0,-3.0144762992858887,0.5715612769126892,2.4429149627685547,-0.1063905283808708,0.8872222304344177,0.8872222304344177,0.0,187.59747314453125,156.0,52893.69921875,0.0,2526.54150390625,1.0,279.7405090332031,283.3389892578125,297.9817810058594,301.3993530273437,293.1499938964844,293.1499938964844,280.04998779296875,34372.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237110376358032,1.0,0.0,0.0,3.5133321285247803,3.513354539871216,8.236291932917084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.62548828125,0.0,1374.6456298828125,1895.4371337890625,0.0,2689.983154296875,0.8733996748924255,1.0,0.0,3.0,1.0,0.0
18036780,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7549142837524414,0.2961558401584625,0.2705462872982025,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8823968768119812,0.4795159995555877,0.4575100839138031,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.998460054397583,0.6942075490951538,0.4861727952957153,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8299822211265564,0.3962203562259674,0.379102885723114,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.6584235429763794,0.1949873268604278,0.898718535900116,285.03289794921875,284.95001220703125,298.58770751953125,294.96051025390625,297.3640441894531,297.0069274902344,285.0293273925781,1.0,0.5821691751480103,0.2858175337314605,0.2858175337314605,1.0,1.0,-2.9921798706054688,0.5683035254478455,2.4238765239715576,-0.1047856360673904,0.9811862707138062,0.9811862707138062,0.0,175.82281494140625,144.0,52064.38671875,0.0,2424.818359375,1.0,280.0411376953125,283.4158935546875,297.93804931640625,301.2891540527344,293.1499938964844,293.1499938964844,279.75,31567.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164886236190796,1.0,0.0,0.0,3.69219970703125,3.692223310470581,9.096276585296436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.673828125,0.0,1547.0792236328125,1895.4371337890625,0.0,2623.06982421875,0.9114720225334167,1.0,0.0,3.0,1.0,0.0
18036840,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7549142837524414,0.2961558401584625,0.2705462872982025,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8823968768119812,0.4795159995555877,0.4575100839138031,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.998460054397583,0.6942075490951538,0.4861727952957153,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8299822211265564,0.3962203562259674,0.379102885723114,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.6584235429763794,0.1949873268604278,0.898718535900116,285.03289794921875,284.95001220703125,298.58770751953125,294.96051025390625,297.3640441894531,297.0069274902344,285.0293273925781,1.0,0.5821691751480103,0.2858175337314605,0.2858175337314605,1.0,1.0,-2.9921798706054688,0.5683035254478455,2.4238765239715576,-0.1047856360673904,0.9811862707138062,0.9811862707138062,0.0,175.82281494140625,144.0,52064.38671875,0.0,2424.818359375,1.0,280.0411376953125,283.4158935546875,297.93804931640625,301.2891540527344,293.1499938964844,293.1499938964844,279.75,31567.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164886236190796,1.0,0.0,0.0,3.69219970703125,3.692223310470581,9.096276585296436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.673828125,0.0,1547.0792236328125,1895.4371337890625,0.0,2623.06982421875,0.9114720225334167,1.0,0.0,3.0,1.0,0.0
18036900,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7584143280982971,0.2947637140750885,0.2694011628627777,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8868266344070435,0.4775510132312774,0.4557889103889465,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.692668080329895,0.4804334640502929,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.833847165107727,0.3947283029556274,0.3777802586555481,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6613858342170715,0.193957433104515,0.8939534425735474,284.8666076660156,284.95001220703125,298.5787658691406,294.9331359863281,297.3611755371094,297.0058288574219,284.85919189453125,1.0,0.5769691467285156,0.2863004505634308,0.2863004505634308,1.0,1.0,-2.974626541137696,0.5649594068527222,2.4096672534942627,-0.1042761355638504,0.8719147443771362,0.8719147443771362,0.0,170.88632202148438,144.0,52808.04296875,0.0,2367.61474609375,1.0,279.79638671875,283.2358703613281,297.9772033691406,301.4905700683594,293.1499938964844,293.1499938964844,279.75,36276.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245131373405457,1.0,0.0,0.0,3.6821019649505615,3.682126522064209,9.046590889738582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.744140625,0.0,1571.2664794921875,1895.4371337890625,0.0,2697.43017578125,0.9101843237876892,1.0,0.0,3.0,1.0,0.0
18036960,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.761050283908844,0.2931342124938965,0.2678577899932861,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8903356194496155,0.4753219783306122,0.453617662191391,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9990000128746032,0.6915938258171082,0.4726660251617431,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8369174003601074,0.3929914832115173,0.3760694861412048,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6636279821395874,0.1927643567323684,0.8881730437278748,284.8659362792969,284.95001220703125,298.5700378417969,294.905029296875,297.3573303222656,297.0031433105469,284.86822509765625,1.0,0.5713344812393188,0.2868094444274902,0.2868094444274902,1.0,1.0,-2.951765298843384,0.5602676272392273,2.391497611999512,-0.1042346581816673,0.8408362865447998,0.8408362865447998,0.0,166.35079956054688,132.0,52096.7890625,0.0,2303.725341796875,1.0,279.75701904296875,283.2510681152344,297.9369201660156,301.3824768066406,293.1499938964844,293.1499938964844,280.04998779296875,40047.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274555802345276,1.0,0.0,0.0,3.5597760677337646,3.559799909591675,8.455487545688811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.41015625,0.0,1464.6195068359375,1895.4371337890625,0.0,2724.772705078125,0.8879179954528809,1.0,0.0,3.0,1.0,0.0
18037020,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.7685722708702087,0.2909319400787353,0.2653339207172394,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8997888565063477,0.471962958574295,0.4498725831508636,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9990000128746032,0.6933844089508057,0.4545683860778808,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8451741337776184,0.3903997242450714,0.373092383146286,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.669860303401947,0.19082872569561,0.8773993253707886,284.96258544921875,284.95001220703125,298.55328369140625,294.8468322753906,297.3550109863281,297.0042724609375,284.9607849121094,1.0,0.5594139695167542,0.2878274023532867,0.2878274023532867,1.0,1.0,-2.9059441089630127,0.5508232116699219,2.355120897293091,-0.1043681427836418,0.905489981174469,0.905489981174469,0.0,156.32142639160156,120.0,50553.38671875,0.0,2173.60400390625,1.0,280.0415344238281,283.3742980957031,297.8163146972656,301.1005859375,293.1499938964844,293.1499938964844,279.75,34856.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173249959945679,1.0,0.0,0.0,3.6262378692626953,3.6262614727020255,8.774165962677216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.8974609375,0.0,1498.39404296875,1895.4371337890625,0.0,2630.804931640625,0.8989102244377136,1.0,0.0,3.0,1.0,0.0
18037080,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.7685722708702087,0.2909319400787353,0.2653339207172394,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8997888565063477,0.471962958574295,0.4498725831508636,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9990000128746032,0.6933844089508057,0.4545683860778808,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8451741337776184,0.3903997242450714,0.373092383146286,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.669860303401947,0.19082872569561,0.8773993253707886,284.96258544921875,284.95001220703125,298.55328369140625,294.8468322753906,297.3550109863281,297.0042724609375,284.9607849121094,1.0,0.5594139695167542,0.2878274023532867,0.2878274023532867,1.0,1.0,-2.9059441089630127,0.5508232116699219,2.355120897293091,-0.1043681427836418,0.905489981174469,0.905489981174469,0.0,156.32142639160156,120.0,50553.38671875,0.0,2173.60400390625,1.0,280.0415344238281,283.3742980957031,297.8163146972656,301.1005859375,293.1499938964844,293.1499938964844,279.75,34856.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173249959945679,1.0,0.0,0.0,3.6262378692626953,3.6262614727020255,8.774165962677216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.8974609375,0.0,1498.39404296875,1895.4371337890625,0.0,2630.804931640625,0.8989102244377136,1.0,0.0,3.0,1.0,0.0
18037140,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7774580121040344,0.2881681025028229,0.2626818716526031,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9111846685409546,0.4680226743221283,0.4459965527057647,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.696878969669342,0.4349627196788788,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.854951024055481,0.3872915804386139,0.3699771165847778,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6773321032524109,0.1886381357908249,0.8663890957832336,284.878662109375,284.95001220703125,298.5373229980469,294.7862548828125,297.35595703125,297.00982666015625,284.87939453125,1.0,0.5467730164527893,0.2888453900814056,0.2888453900814056,1.0,1.0,-2.8575589656829834,0.5406008362770081,2.316957950592041,-0.1041283756494522,0.8007403612136841,0.8007403612136841,0.0,145.9305877685547,123.0,49881.7265625,0.0,2041.1634521484373,1.0,279.7590637207031,283.2922668457031,297.7904052734375,301.1014404296875,293.1499938964844,293.1499938964844,280.04998779296875,41624.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223274350166321,1.0,0.0,0.0,3.373465061187744,3.37348747253418,7.593565101160493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.6484375,0.0,1285.6156005859375,1895.4371337890625,0.0,2677.14501953125,0.8492578864097595,1.0,0.0,3.0,1.0,0.0
18037200,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7774580121040344,0.2881681025028229,0.2626818716526031,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9111846685409546,0.4680226743221283,0.4459965527057647,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.696878969669342,0.4349627196788788,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.854951024055481,0.3872915804386139,0.3699771165847778,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6773321032524109,0.1886381357908249,0.8663890957832336,284.878662109375,284.95001220703125,298.5373229980469,294.7862548828125,297.35595703125,297.00982666015625,284.87939453125,1.0,0.5467730164527893,0.2888453900814056,0.2888453900814056,1.0,1.0,-2.8575589656829834,0.5406008362770081,2.316957950592041,-0.1041283756494522,0.8007403612136841,0.8007403612136841,0.0,145.9305877685547,123.0,49881.7265625,0.0,2041.1634521484373,1.0,279.7590637207031,283.2922668457031,297.7904052734375,301.1014404296875,293.1499938964844,293.1499938964844,280.04998779296875,41624.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223274350166321,1.0,0.0,0.0,3.373465061187744,3.37348747253418,7.593565101160493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.6484375,0.0,1285.6156005859375,1895.4371337890625,0.0,2677.14501953125,0.8492578864097595,1.0,0.0,3.0,1.0,0.0
18037260,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7826231122016907,0.2862368822097778,0.2605957388877868,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9181520342826844,0.4649763405323028,0.4427423179149627,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9990000128746032,0.7019506096839905,0.423205554485321,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8606759309768677,0.3849161267280578,0.3673787415027618,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.6812970638275146,0.186853215098381,0.856945276260376,284.9691162109375,284.95001220703125,298.52197265625,294.7236633300781,297.36944580078125,297.0320129394531,284.96826171875,1.0,0.5387846231460571,0.290402352809906,0.290402352809906,1.0,1.0,-2.82251501083374,0.5352076888084412,2.2873075008392334,-0.1012132689356803,0.8644099831581116,0.8644099831581116,0.0,139.70558166503906,126.0,48489.0,0.0,1954.0244140625,1.0,280.0399475097656,283.4071960449219,297.67724609375,300.82647705078125,293.1499938964844,293.1499938964844,280.3500061035156,35044.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089529275894165,1.0,0.0,0.0,3.4413838386535645,3.441405773162842,7.902409606685978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.16015625,0.0,1306.4832763671875,1895.4371337890625,0.0,2553.553955078125,0.8579128980636597,1.0,0.0,3.0,1.0,0.0
18037320,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7826231122016907,0.2862368822097778,0.2605957388877868,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9181520342826844,0.4649763405323028,0.4427423179149627,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9990000128746032,0.7019506096839905,0.423205554485321,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8606759309768677,0.3849161267280578,0.3673787415027618,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.6812970638275146,0.186853215098381,0.856945276260376,284.9691162109375,284.95001220703125,298.52197265625,294.7236633300781,297.36944580078125,297.0320129394531,284.96826171875,1.0,0.5387846231460571,0.290402352809906,0.290402352809906,1.0,1.0,-2.82251501083374,0.5352076888084412,2.2873075008392334,-0.1012132689356803,0.8644099831581116,0.8644099831581116,0.0,139.70558166503906,126.0,48489.0,0.0,1954.0244140625,1.0,280.0399475097656,283.4071960449219,297.67724609375,300.82647705078125,293.1499938964844,293.1499938964844,280.3500061035156,35044.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089529275894165,1.0,0.0,0.0,3.4413838386535645,3.441405773162842,7.902409606685978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.16015625,0.0,1306.4832763671875,1895.4371337890625,0.0,2553.553955078125,0.8579128980636597,1.0,0.0,3.0,1.0,0.0
18037380,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7845778465270996,0.2844514548778534,0.2589047849178314,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.920823097229004,0.4621376097202301,0.4399695992469787,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.7056024074554443,0.417402982711792,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8629298210144043,0.3827371001243591,0.3652187585830688,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.6824505925178528,0.1852574497461319,0.8492254018783569,285.0286560058594,284.95001220703125,298.5071105957031,294.6594543457031,297.3818359375,297.0530090332031,285.0251159667969,1.0,0.5337714552879333,0.2919593155384063,0.2919593155384063,1.0,1.0,-2.7982962131500244,0.5326805114746094,2.265615701675415,-0.0974326729774475,0.9575017690658568,0.9575017690658568,0.0,136.46658325195312,129.0,47622.72265625,0.0,1899.998046875,1.0,280.3404846191406,283.4866638183594,297.6250305175781,300.7000427246094,293.1499938964844,293.1499938964844,280.04998779296875,31551.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991005778312683,1.0,0.0,0.0,3.622536420822144,3.622559547424317,8.756263696341193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.51171875,0.0,1469.7906494140625,1895.4371337890625,0.0,2463.204833984375,0.8957375288009644,1.0,0.0,3.0,1.0,0.0
18037440,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7845778465270996,0.2844514548778534,0.2589047849178314,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.920823097229004,0.4621376097202301,0.4399695992469787,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.7056024074554443,0.417402982711792,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8629298210144043,0.3827371001243591,0.3652187585830688,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.6824505925178528,0.1852574497461319,0.8492254018783569,285.0286560058594,284.95001220703125,298.5071105957031,294.6594543457031,297.3818359375,297.0530090332031,285.0251159667969,1.0,0.5337714552879333,0.2919593155384063,0.2919593155384063,1.0,1.0,-2.7982962131500244,0.5326805114746094,2.265615701675415,-0.0974326729774475,0.9575017690658568,0.9575017690658568,0.0,136.46658325195312,129.0,47622.72265625,0.0,1899.998046875,1.0,280.3404846191406,283.4866638183594,297.6250305175781,300.7000427246094,293.1499938964844,293.1499938964844,280.04998779296875,31551.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991005778312683,1.0,0.0,0.0,3.622536420822144,3.622559547424317,8.756263696341193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.51171875,0.0,1469.7906494140625,1895.4371337890625,0.0,2463.204833984375,0.8957375288009644,1.0,0.0,3.0,1.0,0.0
18037500,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7840731739997864,0.2830849587917328,0.2579036653041839,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9202726483345032,0.4602119028568268,0.4384156465530395,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9990000128746032,0.7060529589653015,0.4165717661380768,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8625528812408447,0.381229043006897,0.3640110790729522,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6817877888679504,0.1842516213655471,0.8452224135398865,284.87030029296875,284.95001220703125,298.4997863769531,294.6268615722656,297.3806457519531,297.0538635253906,284.86285400390625,1.0,0.5320404171943665,0.2927377820014953,0.2927377820014953,1.0,1.0,-2.7879650592803955,0.5318869948387146,2.256078004837036,-0.0957080796360969,0.8535352349281311,0.8535352349281311,0.0,135.75892639160156,129.0,48363.7421875,0.0,1880.4058837890625,1.0,280.0978698730469,283.3134155273437,297.6668701171875,300.8984069824219,293.1499938964844,293.1499938964844,280.04998779296875,36508.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070982098579407,1.0,0.0,0.0,3.607169151306152,3.6071927547454834,8.682130214765493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.83154296875,0.0,1489.79736328125,1895.4371337890625,0.0,2536.4970703125,0.8934616446495056,1.0,0.0,3.0,1.0,0.0
18037560,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.782183825969696,0.2815196812152862,0.2565501928329468,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.918040692806244,0.4580456912517547,0.4364483654499054,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.7057008743286133,0.4173208773136139,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8608226180076599,0.3795109391212463,0.3624575436115265,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6799448132514954,0.1830926388502121,0.8403184413909912,284.8782958984375,284.95001220703125,298.4925537109375,294.593994140625,297.37530517578125,297.0489501953125,284.8812866210937,1.0,0.5306210517883301,0.2933607697486877,0.2933607697486877,1.0,1.0,-2.777113437652588,0.5305851101875305,2.246528387069702,-0.094793863594532,0.8307687640190125,0.8307687640190125,0.0,135.6597900390625,132.0,47833.68359375,0.0,1863.0179443359373,1.0,280.0578308105469,283.33575439453125,297.62652587890625,300.7986755371094,293.1499938964844,293.1499938964844,280.3500061035156,39915.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103830218315125,1.0,0.0,0.0,3.4837450981140137,3.4837682247161865,8.09815446700668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.59521484375,0.0,1383.908203125,1895.4371337890625,0.0,2566.72119140625,0.8713327050209045,1.0,0.0,3.0,1.0,0.0
18037620,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7783610224723816,0.2793446481227875,0.2544258534908294,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9132485389709472,0.4547024071216583,0.4331122636795044,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.7052385807037354,0.4198561310768127,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8570680618286133,0.376900851726532,0.3598422110080719,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6759031414985657,0.1811433881521225,0.8313252925872803,284.98687744140625,284.95001220703125,298.4781799316406,294.5276794433594,297.3713073730469,297.047119140625,284.98541259765625,1.0,0.5286830067634583,0.2946067750453949,0.2946067750453949,1.0,1.0,-2.759639024734497,0.5290895700454712,2.2305495738983154,-0.0936842486262321,0.9149514436721802,0.9149514436721802,0.0,136.0057830810547,135.0,46872.83203125,0.0,1837.6427001953125,1.0,280.341064453125,283.46014404296875,297.5020446777344,300.5464782714844,293.1499938964844,293.1499938964844,280.04998779296875,33699.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011056184768677,1.0,0.0,0.0,3.5927846431732178,3.5928075313568115,8.613023396719655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.40625,0.0,1453.4959716796875,1895.4371337890625,0.0,2481.537841796875,0.890699028968811,1.0,0.0,3.0,1.0,0.0
18037680,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7783610224723816,0.2793446481227875,0.2544258534908294,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9132485389709472,0.4547024071216583,0.4331122636795044,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.7052385807037354,0.4198561310768127,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8570680618286133,0.376900851726532,0.3598422110080719,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6759031414985657,0.1811433881521225,0.8313252925872803,284.98687744140625,284.95001220703125,298.4781799316406,294.5276794433594,297.3713073730469,297.047119140625,284.98541259765625,1.0,0.5286830067634583,0.2946067750453949,0.2946067750453949,1.0,1.0,-2.759639024734497,0.5290895700454712,2.2305495738983154,-0.0936842486262321,0.9149514436721802,0.9149514436721802,0.0,136.0057830810547,135.0,46872.83203125,0.0,1837.6427001953125,1.0,280.341064453125,283.46014404296875,297.5020446777344,300.5464782714844,293.1499938964844,293.1499938964844,280.04998779296875,33699.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011056184768677,1.0,0.0,0.0,3.5927846431732178,3.5928075313568115,8.613023396719655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.40625,0.0,1453.4959716796875,1895.4371337890625,0.0,2481.537841796875,0.890699028968811,1.0,0.0,3.0,1.0,0.0
18037740,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7729969620704651,0.276477187871933,0.2521141171455383,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9066988229751588,0.4506125450134277,0.4295613765716553,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.7026036381721497,0.424614280462265,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8517808318138123,0.3736751079559326,0.3570653200149536,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6705453991889954,0.1788574308156967,0.8219746947288513,284.88922119140625,284.95001220703125,298.4638366699219,294.4608764648437,297.35662841796875,297.031982421875,284.89117431640625,1.0,0.5275771021842957,0.2958527505397796,0.2958527505397796,1.0,1.0,-2.743738174438477,0.5279580354690552,2.215780258178711,-0.0918176025152206,0.8134199976921082,0.8134199976921082,0.0,137.37660217285156,138.0,46921.625,0.0,1819.7203369140625,1.0,280.0590209960937,283.3583068847656,297.4833374023437,300.5980224609375,293.1499938964844,293.1499938964844,280.3500061035156,40532.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099677562713623,1.0,0.0,0.0,3.397282600402832,3.3973052501678467,7.701169693064003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.0625,0.0,1301.3265380859375,1895.4371337890625,0.0,2562.896484375,0.8534966707229614,1.0,0.0,3.0,1.0,0.0
