time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037800,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7729969620704651,0.276477187871933,0.2521141171455383,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9066988229751588,0.4506125450134277,0.4295613765716553,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.7026036381721497,0.424614280462265,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8517808318138123,0.3736751079559326,0.3570653200149536,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6705453991889954,0.1788574308156967,0.8219746947288513,284.88922119140625,284.95001220703125,298.4638366699219,294.4608764648437,297.35662841796875,297.031982421875,284.89117431640625,1.0,0.5275771021842957,0.2958527505397796,0.2958527505397796,1.0,1.0,-2.743738174438477,0.5279580354690552,2.215780258178711,-0.0918176025152206,0.8134199976921082,0.8134199976921082,0.0,137.37660217285156,138.0,46921.625,0.0,1819.7203369140625,1.0,280.0590209960937,283.3583068847656,297.4833374023437,300.5980224609375,293.1499938964844,293.1499938964844,280.3500061035156,40532.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099677562713623,1.0,0.0,0.0,3.397282600402832,3.3973052501678467,7.701169693064003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.0625,0.0,1301.3265380859375,1895.4371337890625,0.0,2562.896484375,0.8534966707229614,1.0,0.0,3.0,1.0,0.0
18037860,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.767659068107605,0.2743320763111114,0.2501057684421539,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9003382921218872,0.4472723007202148,0.4263180494308471,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.7000465393066406,0.4300034642219543,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8464027643203735,0.3710739910602569,0.3545413613319397,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6650299429893494,0.1768407374620437,0.8129438161849976,284.98834228515625,284.95001220703125,298.44940185546875,294.3939819335937,297.3468322753906,297.02349853515625,284.9869384765625,1.0,0.5270185470581055,0.2969806790351867,0.2969806790351867,1.0,1.0,-2.730013370513916,0.5270797610282898,2.202933549880981,-0.0896594449877739,0.8941790461540222,0.8941790461540222,0.0,139.14083862304688,141.0,46013.61328125,0.0,1807.08935546875,1.0,280.3403625488281,283.4735717773437,297.3627014160156,300.3516540527344,293.1499938964844,293.1499938964844,280.6499938964844,33761.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995607852935791,1.0,0.0,0.0,3.5107123851776123,3.5107345581054688,8.22401318600896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.79541015625,0.0,1367.5421142578125,1895.4371337890625,0.0,2467.41015625,0.8723403215408325,1.0,0.0,3.0,1.0,0.0
18037920,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.767659068107605,0.2743320763111114,0.2501057684421539,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9003382921218872,0.4472723007202148,0.4263180494308471,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.7000465393066406,0.4300034642219543,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8464027643203735,0.3710739910602569,0.3545413613319397,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6650299429893494,0.1768407374620437,0.8129438161849976,284.98834228515625,284.95001220703125,298.44940185546875,294.3939819335937,297.3468322753906,297.02349853515625,284.9869384765625,1.0,0.5270185470581055,0.2969806790351867,0.2969806790351867,1.0,1.0,-2.730013370513916,0.5270797610282898,2.202933549880981,-0.0896594449877739,0.8941790461540222,0.8941790461540222,0.0,139.14083862304688,141.0,46013.61328125,0.0,1807.08935546875,1.0,280.3403625488281,283.4735717773437,297.3627014160156,300.3516540527344,293.1499938964844,293.1499938964844,280.6499938964844,33761.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995607852935791,1.0,0.0,0.0,3.5107123851776123,3.5107345581054688,8.22401318600896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.79541015625,0.0,1367.5421142578125,1895.4371337890625,0.0,2467.41015625,0.8723403215408325,1.0,0.0,3.0,1.0,0.0
18037980,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7626360654830933,0.2723685801029205,0.2484127432107925,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8942756056785583,0.44416543841362,0.4234577417373657,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9990000128746032,0.6971858739852905,0.4355999529361725,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8412749171257019,0.368677020072937,0.3523490130901336,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.6598052382469177,0.1749740242958068,0.8048989772796631,285.0624389648437,284.95001220703125,298.4346618652344,294.3273620605469,297.337890625,297.0166320800781,285.0585021972656,1.0,0.5269538164138794,0.2981086373329162,0.2981086373329162,1.0,1.0,-2.718963623046875,0.5268757343292236,2.192087888717652,-0.0868175476789474,1.0,1.0,0.0,141.1476287841797,144.0,45282.83203125,0.0,1799.703125,1.0,280.6421813964844,283.5645446777344,297.30145263671875,300.2296447753906,293.1499938964844,293.1499938964844,280.3500061035156,30974.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914568185806274,1.0,0.0,0.0,3.709484338760376,3.709508180618286,9.181642326439032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.51220703125,0.0,1562.1436767578125,1895.4371337890625,0.0,2393.587646484375,0.91474586725235,1.0,0.0,3.0,1.0,0.0
18038040,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7626360654830933,0.2723685801029205,0.2484127432107925,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8942756056785583,0.44416543841362,0.4234577417373657,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9990000128746032,0.6971858739852905,0.4355999529361725,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8412749171257019,0.368677020072937,0.3523490130901336,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.6598052382469177,0.1749740242958068,0.8048989772796631,285.0624389648437,284.95001220703125,298.4346618652344,294.3273620605469,297.337890625,297.0166320800781,285.0585021972656,1.0,0.5269538164138794,0.2981086373329162,0.2981086373329162,1.0,1.0,-2.718963623046875,0.5268757343292236,2.192087888717652,-0.0868175476789474,1.0,1.0,0.0,141.1476287841797,144.0,45282.83203125,0.0,1799.703125,1.0,280.6421813964844,283.5645446777344,297.30145263671875,300.2296447753906,293.1499938964844,293.1499938964844,280.3500061035156,30974.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914568185806274,1.0,0.0,0.0,3.709484338760376,3.709508180618286,9.181642326439032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.51220703125,0.0,1562.1436767578125,1895.4371337890625,0.0,2393.587646484375,0.91474586725235,1.0,0.0,3.0,1.0,0.0
18038100,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7597706317901611,0.2709361314773559,0.2474250048398971,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8908556699752808,0.4421353936195373,0.4218789935111999,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.694735586643219,0.4388468861579895,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8383938670158386,0.3670758605003357,0.3511296212673187,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6569563746452332,0.1738477200269699,0.800672709941864,284.891845703125,284.95001220703125,298.4271240234375,294.2943115234375,297.3294677734375,297.00848388671875,284.88165283203125,1.0,0.5270270109176636,0.298672616481781,0.298672616481781,1.0,1.0,-2.7132408618927,0.5266942381858826,2.186546802520752,-0.0850452408194542,0.9067531824111938,0.9067531824111938,0.0,142.3666534423828,144.0,46234.6875,0.0,1796.7216796875,1.0,280.396484375,283.3741149902344,297.3456420898437,300.4368896484375,293.1499938964844,293.1499938964844,280.3500061035156,34648.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800744891166687,1.0,0.0,0.0,3.730700492858887,3.730725049972534,9.286969770982978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.072265625,0.0,1614.481201171875,1895.4371337890625,0.0,2478.2373046875,0.920402467250824,1.0,0.0,3.0,1.0,0.0
18038160,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7560863494873047,0.2692097127437591,0.2460274994373321,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8865746259689331,0.4397728443145752,0.4198308885097503,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.691445529460907,0.4428988099098205,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8347744345664978,0.3651793003082275,0.3495083749294281,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6534737348556519,0.1725392341613769,0.7954429984092712,284.8682861328125,284.95001220703125,298.41949462890625,294.261474609375,297.3193359375,296.9979553222656,284.8703918457031,1.0,0.5270599722862244,0.2992063760757446,0.2992063760757446,1.0,1.0,-2.705739498138428,0.5259559750556946,2.179783582687378,-0.083648957312107,0.8644756078720093,0.8644756078720093,0.0,143.87237548828125,132.0,45879.36328125,0.0,1792.4027099609375,1.0,280.3569030761719,283.3669738769531,297.30718994140625,300.3537292480469,293.1499938964844,293.1499938964844,280.6499938964844,38714.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054407238960266,1.0,0.0,0.0,3.639217138290405,3.6392416954040527,8.837089353619376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.15087890625,0.0,1541.457763671875,1895.4371337890625,0.0,2521.271728515625,0.9042444229125975,1.0,0.0,3.0,1.0,0.0
18038220,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.754824697971344,0.2667278945446014,0.2435223758220672,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8853585124015808,0.4360428154468536,0.4160234332084656,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9990000128746032,0.686660885810852,0.4406467974185943,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8338087201118469,0.362193614244461,0.3464435338973999,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6516072154045105,0.1702885031700134,0.7846618294715881,284.98858642578125,284.95001220703125,298.4037780761719,294.1966552734375,297.3101501464844,296.9903869628906,284.98638916015625,1.0,0.5219894647598267,0.3002738952636719,0.3002738952636719,1.0,1.0,-2.678822755813598,0.5212110280990601,2.157611608505249,-0.0826390832662582,0.954288363456726,0.954288363456726,0.0,141.93621826171875,120.0,44710.32421875,0.0,1743.5115966796875,1.0,280.6422424316406,283.505859375,297.17291259765625,300.08697509765625,293.1499938964844,293.1499938964844,280.3500061035156,33675.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964928150177002,1.0,0.0,0.0,3.733842134475708,3.733866691589356,9.30261819576117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.81494140625,0.0,1610.6734619140625,1895.4371337890625,0.0,2439.40380859375,0.9223752021789552,1.0,0.0,3.0,1.0,0.0
18038280,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.754824697971344,0.2667278945446014,0.2435223758220672,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8853585124015808,0.4360428154468536,0.4160234332084656,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9990000128746032,0.686660885810852,0.4406467974185943,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8338087201118469,0.362193614244461,0.3464435338973999,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6516072154045105,0.1702885031700134,0.7846618294715881,284.98858642578125,284.95001220703125,298.4037780761719,294.1966552734375,297.3101501464844,296.9903869628906,284.98638916015625,1.0,0.5219894647598267,0.3002738952636719,0.3002738952636719,1.0,1.0,-2.678822755813598,0.5212110280990601,2.157611608505249,-0.0826390832662582,0.954288363456726,0.954288363456726,0.0,141.93621826171875,120.0,44710.32421875,0.0,1743.5115966796875,1.0,280.6422424316406,283.505859375,297.17291259765625,300.08697509765625,293.1499938964844,293.1499938964844,280.3500061035156,33675.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964928150177002,1.0,0.0,0.0,3.733842134475708,3.733866691589356,9.30261819576117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.81494140625,0.0,1610.6734619140625,1895.4371337890625,0.0,2439.40380859375,0.9223752021789552,1.0,0.0,3.0,1.0,0.0
18038340,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7571629285812378,0.2636289298534393,0.2408005595207214,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8886757493019104,0.4316361248493194,0.4119603633880615,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9990000128746032,0.6829563975334167,0.431602269411087,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8367154598236084,0.3586236238479614,0.3431333005428314,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6529189944267273,0.1677826344966888,0.7731937766075134,284.8585510253906,284.95001220703125,298.3872985839844,294.13336181640625,297.3026428222656,296.9846496582031,284.8621520996094,1.0,0.5137471556663513,0.3013414144515991,0.3013414144515991,1.0,1.0,-2.642051696777344,0.513736367225647,2.1283152103424072,-0.0830918624997139,0.8210663795471191,0.8210663795471191,0.0,136.7354736328125,108.0,44545.65234375,0.0,1666.590576171875,1.0,280.3572998046875,283.3817749023437,297.1547241210937,300.1272888183594,293.1499938964844,293.1499938964844,280.6499938964844,41951.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052219152450562,1.0,0.0,0.0,3.5144832134246826,3.5145070552825928,8.241689783972106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.59765625,0.0,1430.4361572265625,1895.4371337890625,0.0,2519.262939453125,0.879984974861145,1.0,0.0,3.0,1.0,0.0
18038400,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7571629285812378,0.2636289298534393,0.2408005595207214,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8886757493019104,0.4316361248493194,0.4119603633880615,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9990000128746032,0.6829563975334167,0.431602269411087,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8367154598236084,0.3586236238479614,0.3431333005428314,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6529189944267273,0.1677826344966888,0.7731937766075134,284.8585510253906,284.95001220703125,298.3872985839844,294.13336181640625,297.3026428222656,296.9846496582031,284.8621520996094,1.0,0.5137471556663513,0.3013414144515991,0.3013414144515991,1.0,1.0,-2.642051696777344,0.513736367225647,2.1283152103424072,-0.0830918624997139,0.8210663795471191,0.8210663795471191,0.0,136.7354736328125,108.0,44545.65234375,0.0,1666.590576171875,1.0,280.3572998046875,283.3817749023437,297.1547241210937,300.1272888183594,293.1499938964844,293.1499938964844,280.6499938964844,41951.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052219152450562,1.0,0.0,0.0,3.5144832134246826,3.5145070552825928,8.241689783972106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.59765625,0.0,1430.4361572265625,1895.4371337890625,0.0,2519.262939453125,0.879984974861145,1.0,0.0,3.0,1.0,0.0
18038460,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.7630828022956848,0.2613888382911682,0.2383394688367843,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.896245002746582,0.4281339347362518,0.4081739783287048,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.683086097240448,0.4171978831291199,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8432758450508118,0.3557793498039245,0.3400063812732696,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6571704745292664,0.1656410098075866,0.7619045972824097,284.9719543457031,284.95001220703125,298.3699951171875,294.0719909667969,297.29998779296875,296.9854431152344,284.969970703125,1.0,0.5032867789268494,0.302786111831665,0.302786111831665,1.0,1.0,-2.5999138355255127,0.5055971145629883,2.0943167209625244,-0.0828714370727539,0.8980717062950134,0.8980717062950134,0.0,129.2523193359375,111.0,43141.890625,0.0,1574.0120849609375,1.0,280.64117431640625,283.51593017578125,297.0252990722656,299.8443908691406,293.1499938964844,293.1499938964844,280.95001220703125,34783.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914599776268005,1.0,0.0,0.0,3.587679386138916,3.587702751159668,8.588564242018037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.283203125,0.0,1455.9879150390625,1895.4371337890625,0.0,2393.616455078125,0.8902751803398132,1.0,0.0,3.0,1.0,0.0
18038520,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.7630828022956848,0.2613888382911682,0.2383394688367843,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.896245002746582,0.4281339347362518,0.4081739783287048,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.683086097240448,0.4171978831291199,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8432758450508118,0.3557793498039245,0.3400063812732696,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6571704745292664,0.1656410098075866,0.7619045972824097,284.9719543457031,284.95001220703125,298.3699951171875,294.0719909667969,297.29998779296875,296.9854431152344,284.969970703125,1.0,0.5032867789268494,0.302786111831665,0.302786111831665,1.0,1.0,-2.5999138355255127,0.5055971145629883,2.0943167209625244,-0.0828714370727539,0.8980717062950134,0.8980717062950134,0.0,129.2523193359375,111.0,43141.890625,0.0,1574.0120849609375,1.0,280.64117431640625,283.51593017578125,297.0252990722656,299.8443908691406,293.1499938964844,293.1499938964844,280.95001220703125,34783.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914599776268005,1.0,0.0,0.0,3.587679386138916,3.587702751159668,8.588564242018037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.283203125,0.0,1455.9879150390625,1895.4371337890625,0.0,2393.616455078125,0.8902751803398132,1.0,0.0,3.0,1.0,0.0
18038580,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7663769125938416,0.2594949603080749,0.2364641726016998,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9003355503082275,0.425067275762558,0.4050830602645874,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9990000128746032,0.6853725910186768,0.4085885286331177,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.84687340259552,0.3532928228378296,0.3374710381031036,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.6590964794158936,0.1637677252292633,0.7526186108589172,285.05377197265625,284.95001220703125,298.35162353515625,294.012939453125,297.3028564453125,296.9945983886719,285.0500793457031,1.0,0.496716558933258,0.3042308390140533,0.3042308390140533,1.0,1.0,-2.5693819522857666,0.5005728006362915,2.0688092708587646,-0.0808092951774597,1.0,1.0,0.0,124.74810028076172,114.0,42000.2890625,0.0,1512.625244140625,1.0,280.9420166015625,283.6191101074219,296.9654541015625,299.694091796875,293.1499938964844,293.1499938964844,280.6499938964844,31779.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786994576454163,1.0,0.0,0.0,3.7547783851623535,3.7548024654388414,9.4072328238326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.4306640625,0.0,1620.40771484375,1895.4371337890625,0.0,2278.470947265625,0.925565242767334,1.0,0.0,3.0,1.0,0.0
18038640,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7663769125938416,0.2594949603080749,0.2364641726016998,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9003355503082275,0.425067275762558,0.4050830602645874,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9990000128746032,0.6853725910186768,0.4085885286331177,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.84687340259552,0.3532928228378296,0.3374710381031036,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.6590964794158936,0.1637677252292633,0.7526186108589172,285.05377197265625,284.95001220703125,298.35162353515625,294.012939453125,297.3028564453125,296.9945983886719,285.0500793457031,1.0,0.496716558933258,0.3042308390140533,0.3042308390140533,1.0,1.0,-2.5693819522857666,0.5005728006362915,2.0688092708587646,-0.0808092951774597,1.0,1.0,0.0,124.74810028076172,114.0,42000.2890625,0.0,1512.625244140625,1.0,280.9420166015625,283.6191101074219,296.9654541015625,299.694091796875,293.1499938964844,293.1499938964844,280.6499938964844,31779.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786994576454163,1.0,0.0,0.0,3.7547783851623535,3.7548024654388414,9.4072328238326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.4306640625,0.0,1620.40771484375,1895.4371337890625,0.0,2278.470947265625,0.925565242767334,1.0,0.0,3.0,1.0,0.0
18038700,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7665075659751892,0.2581293880939483,0.2354436516761779,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9005938768386841,0.423103392124176,0.4034655392169952,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.6855105757713318,0.4066174328327179,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8471167683601379,0.3516823351383209,0.3361448645591736,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.658819317817688,0.1626734435558319,0.7480660676956177,284.8827209472656,284.95001220703125,298.3420104980469,293.9844055175781,297.3016052246094,296.9961853027344,284.8713073730469,1.0,0.4943631291389465,0.3049531877040863,0.3049531877040863,1.0,1.0,-2.556781053543091,0.4987645447254181,2.058016538619995,-0.0793531835079193,0.9041748642921448,0.9041748642921448,0.0,123.55785369873048,114.0,42799.01171875,0.0,1490.576416015625,1.0,280.6955261230469,283.42791748046875,297.0187683105469,299.8964538574219,293.1499938964844,293.1499938964844,280.6499938964844,35359.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786494791507721,1.0,0.0,0.0,3.765042304992676,3.7650673389434814,9.45873409818887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.2587890625,0.0,1660.024169921875,1895.4371337890625,0.0,2348.64453125,0.9285268783569336,1.0,0.0,3.0,1.0,0.0
18038760,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.7651320695877075,0.2564685344696045,0.2340372800827026,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8991988897323608,0.4208066165447235,0.4014076292514801,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9990000128746032,0.6846864819526672,0.4063723683357239,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8459078669548035,0.3497789204120636,0.3344440460205078,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.6573298573493958,0.1614079177379608,0.742664635181427,284.8570251464844,284.95001220703125,298.33209228515625,293.95660400390625,297.296630859375,296.9930114746094,284.85943603515625,1.0,0.4924145638942718,0.3057810068130493,0.3057810068130493,1.0,1.0,-2.5437912940979004,0.4970653057098388,2.046725988388061,-0.0776382237672805,0.8568407297134399,0.8568407297134399,0.0,123.04910278320312,117.0,42333.7578125,0.0,1471.1602783203125,1.0,280.6566772460937,283.42340087890625,296.9880676269531,299.8135986328125,293.1499938964844,293.1499938964844,280.95001220703125,39744.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899256348609924,1.0,0.0,0.0,3.652143478393554,3.652168035507202,8.899978070076031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.62841796875,0.0,1563.5863037109375,1895.4371337890625,0.0,2379.697509765625,0.90778249502182,1.0,0.0,3.0,1.0,0.0
18038820,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7619032859802246,0.2541227340698242,0.2316982001066208,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8955625891685486,0.4172191619873047,0.3977766931056976,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9990000128746032,0.6832593083381653,0.407473087310791,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8427512645721436,0.3468039035797119,0.3314296305179596,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6536878943443298,0.1592461466789245,0.7325330972671509,284.995361328125,284.95001220703125,298.3112487792969,293.9034423828125,297.2910461425781,296.99237060546875,284.99298095703125,1.0,0.4896045923233032,0.3074366748332977,0.3074366748332977,1.0,1.0,-2.5221400260925293,0.4948783218860626,2.027261734008789,-0.0742058828473091,0.956345796585083,0.956345796585083,0.0,122.80438232421876,120.0,41181.74609375,0.0,1441.76953125,1.0,280.94305419921875,283.5767822265625,296.8640441894531,299.55450439453125,293.1499938964844,293.1499938964844,280.6499938964844,33683.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777388095855713,1.0,0.0,0.0,3.7398409843444815,3.739865303039551,9.332533181805048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.8251953125,0.0,1617.679443359375,1895.4371337890625,0.0,2269.8623046875,0.9236177206039428,1.0,0.0,3.0,1.0,0.0
18038880,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7619032859802246,0.2541227340698242,0.2316982001066208,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8955625891685486,0.4172191619873047,0.3977766931056976,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9990000128746032,0.6832593083381653,0.407473087310791,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8427512645721436,0.3468039035797119,0.3314296305179596,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6536878943443298,0.1592461466789245,0.7325330972671509,284.995361328125,284.95001220703125,298.3112487792969,293.9034423828125,297.2910461425781,296.99237060546875,284.99298095703125,1.0,0.4896045923233032,0.3074366748332977,0.3074366748332977,1.0,1.0,-2.5221400260925293,0.4948783218860626,2.027261734008789,-0.0742058828473091,0.956345796585083,0.956345796585083,0.0,122.80438232421876,120.0,41181.74609375,0.0,1441.76953125,1.0,280.94305419921875,283.5767822265625,296.8640441894531,299.55450439453125,293.1499938964844,293.1499938964844,280.6499938964844,33683.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777388095855713,1.0,0.0,0.0,3.7398409843444815,3.739865303039551,9.332533181805048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.8251953125,0.0,1617.679443359375,1895.4371337890625,0.0,2269.8623046875,0.9236177206039428,1.0,0.0,3.0,1.0,0.0
18038940,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7570748329162598,0.2511255145072937,0.2292907536029815,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8899452686309814,0.4129126071929931,0.3940467238426208,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9990000128746032,0.6793550252914429,0.4111189246177673,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.837913990020752,0.343230128288269,0.3283445537090301,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.6487361788749695,0.1568026840686798,0.7224043607711792,284.8622741699219,284.95001220703125,298.2889404296875,293.8538513183594,297.27899169921875,296.9835205078125,284.86669921875,1.0,0.4878801107406616,0.3090923428535461,0.3090923428535461,1.0,1.0,-2.50327205657959,0.493450254201889,2.009821891784668,-0.0711981132626533,0.8255201578140259,0.8255201578140259,0.0,123.65625,123.0,41307.6015625,0.0,1421.0413818359375,1.0,280.6571960449219,283.44775390625,296.8741149902344,299.63427734375,293.1499938964844,293.1499938964844,280.95001220703125,41768.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864055633544922,1.0,0.0,0.0,3.531101703643799,3.531125783920288,8.319817084156966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.1162109375,0.0,1446.6241455078125,1895.4371337890625,0.0,2347.83837890625,0.8834598660469055,1.0,0.0,3.0,1.0,0.0
18039000,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7570748329162598,0.2511255145072937,0.2292907536029815,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8899452686309814,0.4129126071929931,0.3940467238426208,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9990000128746032,0.6793550252914429,0.4111189246177673,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.837913990020752,0.343230128288269,0.3283445537090301,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.6487361788749695,0.1568026840686798,0.7224043607711792,284.8622741699219,284.95001220703125,298.2889404296875,293.8538513183594,297.27899169921875,296.9835205078125,284.86669921875,1.0,0.4878801107406616,0.3090923428535461,0.3090923428535461,1.0,1.0,-2.50327205657959,0.493450254201889,2.009821891784668,-0.0711981132626533,0.8255201578140259,0.8255201578140259,0.0,123.65625,123.0,41307.6015625,0.0,1421.0413818359375,1.0,280.6571960449219,283.44775390625,296.8741149902344,299.63427734375,293.1499938964844,293.1499938964844,280.95001220703125,41768.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864055633544922,1.0,0.0,0.0,3.531101703643799,3.531125783920288,8.319817084156966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.1162109375,0.0,1446.6241455078125,1895.4371337890625,0.0,2347.83837890625,0.8834598660469055,1.0,0.0,3.0,1.0,0.0
18039060,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7519050240516663,0.2488748133182525,0.2271273583173751,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8837028741836548,0.4093685448169708,0.3905491828918457,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.6751865148544312,0.4159369170665741,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8325591087341309,0.3402882218360901,0.3254458904266357,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6433824300765991,0.1546437889337539,0.7125764489173889,284.99810791015625,284.95001220703125,298.2649841308594,293.8081970214844,297.2716064453125,296.98052978515625,284.99664306640625,1.0,0.4868761003017425,0.31051966547966,0.31051966547966,1.0,1.0,-2.4869635105133057,0.4922217130661011,1.9947417974472048,-0.0693024173378944,0.927168607711792,0.927168607711792,0.0,125.05498504638672,126.0,40358.82421875,0.0,1406.139404296875,1.0,280.94140625,283.5951232910156,296.76287841796875,299.395751953125,293.1499938964844,293.1499938964844,280.6499938964844,33736.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727622985839844,1.0,0.0,0.0,3.635939359664917,3.635962724685669,8.82117717537767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.82373046875,0.0,1500.7080078125,1895.4371337890625,0.0,2225.406982421875,0.9005091786384583,1.0,0.0,3.0,1.0,0.0
18039120,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7519050240516663,0.2488748133182525,0.2271273583173751,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8837028741836548,0.4093685448169708,0.3905491828918457,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.6751865148544312,0.4159369170665741,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8325591087341309,0.3402882218360901,0.3254458904266357,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6433824300765991,0.1546437889337539,0.7125764489173889,284.99810791015625,284.95001220703125,298.2649841308594,293.8081970214844,297.2716064453125,296.98052978515625,284.99664306640625,1.0,0.4868761003017425,0.31051966547966,0.31051966547966,1.0,1.0,-2.4869635105133057,0.4922217130661011,1.9947417974472048,-0.0693024173378944,0.927168607711792,0.927168607711792,0.0,125.05498504638672,126.0,40358.82421875,0.0,1406.139404296875,1.0,280.94140625,283.5951232910156,296.76287841796875,299.395751953125,293.1499938964844,293.1499938964844,280.6499938964844,33736.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727622985839844,1.0,0.0,0.0,3.635939359664917,3.635962724685669,8.82117717537767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.82373046875,0.0,1500.7080078125,1895.4371337890625,0.0,2225.406982421875,0.9005091786384583,1.0,0.0,3.0,1.0,0.0
18039180,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7458905577659607,0.2459098994731903,0.2247844785451889,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8764196634292603,0.4050528705120086,0.3868410289287567,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.6685894727706909,0.4221315383911133,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8263099789619446,0.3366974592208862,0.3223816752433777,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6374619603157043,0.1521987169981002,0.7026217579841614,284.8785095214844,284.95001220703125,298.2392883300781,293.7669677734375,297.2633361816406,296.9769287109375,284.8825988769531,1.0,0.4863949716091156,0.3119469881057739,0.3119469881057739,1.0,1.0,-2.47149658203125,0.4911872446537018,1.980309247970581,-0.0675360336899757,0.8127087354660034,0.8127087354660034,0.0,127.07049560546876,114.0,40511.296875,0.0,1395.041748046875,1.0,280.6579895019531,283.4769287109375,296.786376953125,299.4929504394531,293.1499938964844,293.1499938964844,280.95001220703125,41449.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781272828578949,1.0,0.0,0.0,3.429412364959717,3.4294352531433105,7.847525012039114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.71875,0.0,1339.631591796875,1895.4371337890625,0.0,2301.57568359375,0.8610961437225342,1.0,0.0,3.0,1.0,0.0
18039240,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7458905577659607,0.2459098994731903,0.2247844785451889,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8764196634292603,0.4050528705120086,0.3868410289287567,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.6685894727706909,0.4221315383911133,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8263099789619446,0.3366974592208862,0.3223816752433777,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6374619603157043,0.1521987169981002,0.7026217579841614,284.8785095214844,284.95001220703125,298.2392883300781,293.7669677734375,297.2633361816406,296.9769287109375,284.8825988769531,1.0,0.4863949716091156,0.3119469881057739,0.3119469881057739,1.0,1.0,-2.47149658203125,0.4911872446537018,1.980309247970581,-0.0675360336899757,0.8127087354660034,0.8127087354660034,0.0,127.07049560546876,114.0,40511.296875,0.0,1395.041748046875,1.0,280.6579895019531,283.4769287109375,296.786376953125,299.4929504394531,293.1499938964844,293.1499938964844,280.95001220703125,41449.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781272828578949,1.0,0.0,0.0,3.429412364959717,3.4294352531433105,7.847525012039114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.71875,0.0,1339.631591796875,1895.4371337890625,0.0,2301.57568359375,0.8610961437225342,1.0,0.0,3.0,1.0,0.0
18039300,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7447034120559692,0.2446716427803039,0.2235044091939926,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8751040101051331,0.4031649529933929,0.3848693668842315,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.6654881834983826,0.42184779047966,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8251566290855408,0.3350965082645416,0.3207201063632965,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6360016465187073,0.1510335803031921,0.6970828771591187,285.0039367675781,284.95001220703125,298.2257080078125,293.74810791015625,297.259765625,296.97613525390625,285.0086975097656,1.0,0.4840970039367676,0.3126606345176697,0.3126606345176697,1.0,1.0,-2.458607912063598,0.4891784787178039,1.96942937374115,-0.0668450072407722,0.892539381980896,0.892539381980896,0.0,126.53085327148438,114.0,39622.328125,0.0,1376.5714111328125,1.0,280.8960266113281,283.6167907714844,296.69683837890625,299.25347900390625,293.1499938964844,293.1499938964844,280.95001220703125,35094.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724270820617676,1.0,0.0,0.0,3.4696028232574463,3.4696249961853027,8.032538971747272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.19140625,0.0,1335.1363525390625,1895.4371337890625,0.0,2222.42138671875,0.8667505979537964,1.0,0.0,3.0,1.0,0.0
18039360,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7452675700187683,0.2435766905546188,0.2224517613649368,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8758975863456726,0.4014325439929962,0.3831642866134643,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6631596684455872,0.418855607509613,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8258124589920044,0.3336207568645477,0.3192603290081024,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6359226703643799,0.1499394625425338,0.6918664574623108,284.9937744140625,284.95001220703125,298.2116394042969,293.7304992675781,297.2567749023437,296.9762268066406,284.9908752441406,1.0,0.4809135198593139,0.3133716881275177,0.3133716881275177,1.0,1.0,-2.4436821937561035,0.4865695834159851,1.9571126699447632,-0.0663211271166801,0.9037957191467284,0.9037957191467284,0.0,124.81253814697266,102.0,39483.0625,0.0,1350.839599609375,1.0,280.9408874511719,283.6043395996094,296.6832580566406,299.26373291015625,293.1499938964844,293.1499938964844,280.6499938964844,33596.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675225734710693,1.0,0.0,0.0,3.545776128768921,3.5457987785339355,8.389110917050857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.287109375,0.0,1402.806640625,1895.4371337890625,0.0,2178.870361328125,0.8800244331359863,1.0,0.0,3.0,1.0,0.0
18039420,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7481091022491455,0.240610659122467,0.2198267132043838,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8798663020133972,0.3970934152603149,0.3791455626487732,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.6589251160621643,0.4089791476726532,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8291579484939575,0.3299331068992615,0.3158164322376251,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6373054385185242,0.1474072784185409,0.6802032589912415,284.8778686523437,284.95001220703125,298.18194580078125,293.6991882324219,297.2477111816406,296.9730224609375,284.8809814453125,1.0,0.472253680229187,0.3147937357425689,0.3147937357425689,1.0,1.0,-2.4056947231292725,0.4789653122425079,1.926729440689087,-0.0656493157148361,0.7876508235931396,0.7876508235931396,0.0,119.59716033935548,105.0,39195.828125,0.0,1283.1392822265625,1.0,280.6596069335937,283.499267578125,296.7086181640625,299.3393249511719,293.1499938964844,293.1499938964844,280.95001220703125,42114.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742418050765991,1.0,0.0,0.0,3.295341730117798,3.295363426208496,7.245931215038581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.96142578125,0.0,1214.5318603515625,1895.4371337890625,0.0,2238.597900390625,0.832686185836792,1.0,0.0,3.0,1.0,0.0
18039480,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7481091022491455,0.240610659122467,0.2198267132043838,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8798663020133972,0.3970934152603149,0.3791455626487732,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.6589251160621643,0.4089791476726532,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8291579484939575,0.3299331068992615,0.3158164322376251,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6373054385185242,0.1474072784185409,0.6802032589912415,284.8778686523437,284.95001220703125,298.18194580078125,293.6991882324219,297.2477111816406,296.9730224609375,284.8809814453125,1.0,0.472253680229187,0.3147937357425689,0.3147937357425689,1.0,1.0,-2.4056947231292725,0.4789653122425079,1.926729440689087,-0.0656493157148361,0.7876508235931396,0.7876508235931396,0.0,119.59716033935548,105.0,39195.828125,0.0,1283.1392822265625,1.0,280.6596069335937,283.499267578125,296.7086181640625,299.3393249511719,293.1499938964844,293.1499938964844,280.95001220703125,42114.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742418050765991,1.0,0.0,0.0,3.295341730117798,3.295363426208496,7.245931215038581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.96142578125,0.0,1214.5318603515625,1895.4371337890625,0.0,2238.597900390625,0.832686185836792,1.0,0.0,3.0,1.0,0.0
18039540,296.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.7486019134521484,0.0,0.2175351083278656,296.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.8807055950164795,0.0,0.3754692375659942,296.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.0,0.403880625963211,296.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.829804539680481,0.0,0.3126628994941711,296.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.6366146802902222,0.0,0.6694287657737732,284.9828796386719,294.1499938964844,298.1499938964844,293.6734619140625,297.24090576171875,296.9732971191406,284.9809875488281,0.0,0.0,0.3162158131599426,0.3162158131599426,1.0,1.0,-2.3756532669067383,0.4735796451568603,1.9020735025405884,-0.0646547079086303,0.0,0.0,0.0,116.61857604980467,60.0,38161.23828125,0.0,1235.5723876953125,0.0,280.9393310546875,283.6202697753906,296.614013671875,299.1103210449219,293.1499938964844,293.1499938964844,278.1499938964844,34034.12109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.402524471282959,3.402545690536499,7.724952411081176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1261.16357421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.7486019134521484,0.0,0.2175351083278656,296.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.8807055950164795,0.0,0.3754692375659942,296.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.0,0.403880625963211,296.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.829804539680481,0.0,0.3126628994941711,296.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.6366146802902222,0.0,0.6694287657737732,284.9828796386719,294.1499938964844,298.1499938964844,293.6734619140625,297.24090576171875,296.9732971191406,284.9809875488281,0.0,0.0,0.3162158131599426,0.3162158131599426,1.0,1.0,-2.3756532669067383,0.4735796451568603,1.9020735025405884,-0.0646547079086303,0.0,0.0,0.0,116.61857604980467,60.0,38161.23828125,0.0,1235.5723876953125,0.0,280.9393310546875,283.6202697753906,296.614013671875,299.1103210449219,293.1499938964844,293.1499938964844,278.1499938964844,34034.12109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.402524471282959,3.402545690536499,7.724952411081176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1261.16357421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
