time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.67950439453125,0.428022027015686,0.0,0.0018346124561503,297.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745910644531,0.428022027015686,0.0,0.0019319372950121,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71502685546875,0.428022027015686,0.0,0.0014269243692979,297.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.428022027015686,0.0,0.0019319356651976,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554260253906,0.0,0.0,0.0091641945764422,287.12237548828125,294.1499938964844,298.1319580078125,293.6630249023437,296.4849853515625,296.8513488769531,284.26141357421875,0.0,0.0,0.2533262372016907,0.2533262372016907,1.0,1.0,-0.0123214265331625,0.002601949032396,0.0097194779664278,-0.0302831046283245,0.0,0.0,0.0,-0.0697228536009788,60.0,2252.728515625,0.0,-2.605933150334749e-05,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,2.3833708837628365e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0253428314732638e-11,1.0253872403942488e-11,1.8730495810916e-17,3.5062244774231033e-10,3.5062208691982727e-10,3.64761874422178e-16,0.0,0.0,-0.0,0.0,0.0,5.558836600819903e-20,1.7446659801445413e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,0.0008091337513178,297.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,0.0013406459474936,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894836425781,0.0,0.0,0.0016020206967368,297.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,0.0011308202520012,297.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64239501953125,0.0,0.0,0.0026518746744841,287.0388488769531,294.1499938964844,298.110595703125,293.6541748046875,296.6878967285156,297.0081481933594,283.6069641113281,0.0,0.0,0.1897294819355011,0.1897294819355011,1.0,1.0,-0.0090441796928644,0.0015222249785438,0.0075219543650746,-0.0339372605085372,0.0,0.0,0.0,-0.0530091635882854,60.0,1096.155029296875,0.0,-5.574912847805535e-06,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.177348276986809e-25,-1.4373627478044436e-25,-1.9032158877349967e-28,-4.690756378921314e-18,-4.686754479117784e-18,-4.00212679352386e-21,0.0,0.0,-0.0,0.0,0.0,4.344025239406933e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545715332031,0.0,0.0,9.932660759659484e-05,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435852050781,0.0,0.0,0.0001050442151608,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702575683594,0.0,0.0,7.814654236426577e-05,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,0.0001048518533934,297.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6349182128906,0.0,0.0,0.0004948783316649,287.0101928710937,294.1499938964844,298.05914306640625,293.6415405273437,296.74169921875,297.4581604003906,283.2870178222656,0.0,0.0,0.0632431581616401,0.0632431581616401,1.0,1.0,-0.0010590460151433,1.151804372057086e-05,0.0010475279996171,-0.0301771387457847,0.0,0.0,0.0,-0.0107416771352291,60.0,223.6081085205078,0.0,-7.643804167400958e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.434393197293451e-35,7.915145867485645e-35,4.1247043532007507e-35,3.1288355066340108e-21,1.6113526800146996e-21,1.5174827256451153e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545715332031,0.0,0.0,9.932660759659484e-05,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435852050781,0.0,0.0,0.0001050442151608,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702575683594,0.0,0.0,7.814654236426577e-05,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,0.0001048518533934,297.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6349182128906,0.0,0.0,0.0004948783316649,287.0101928710937,294.1499938964844,298.05914306640625,293.6415405273437,296.74169921875,297.4581604003906,283.2870178222656,0.0,0.0,0.0632431581616401,0.0632431581616401,1.0,1.0,-0.0010590460151433,1.151804372057086e-05,0.0010475279996171,-0.0301771387457847,0.0,0.0,0.0,-0.0107416771352291,60.0,223.6081085205078,0.0,-7.643804167400958e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.434393197293451e-35,7.915145867485645e-35,4.1247043532007507e-35,3.1288355066340108e-21,1.6113526800146996e-21,1.5174827256451153e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65185546875,0.0,0.0,9.78646639850922e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64093017578125,0.0,0.0,0.0001030551211442,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674194335937,0.0,0.0,7.611438923049718e-05,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404724121094,0.0,0.0,0.000103055841464,297.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63232421875,0.0,0.0,0.0004888547118753,287.00299072265625,294.1499938964844,298.0292053222656,293.63751220703125,296.7538452148437,297.586181640625,283.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428685927763,1.8018752712123387e-08,0.0010428505484014,-0.0275476444512605,0.0,0.0,0.0,-0.0102058593183755,60.0,106.9161605834961,0.0,-7.415017932999035e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9999152316640358e-38,-2.428485271136516e-38,-1.309502905173059e-38,3.1961263263477728e-21,1.5978944352925905e-21,1.5982318910551825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,9.69745815382339e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,0.0001021193093038,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644897460937,0.0,0.0,7.542507955804467e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377258300781,0.0,0.0,0.0001021193820633,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296081542969,0.0,0.0,0.0004844043578486,286.9957275390625,294.1499938964844,297.99658203125,293.6349182128906,296.7654724121094,297.6714782714844,283.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033382024616,9.769081543709037e-09,0.0010333722457289,-0.0246368385851383,0.0,0.0,0.0,-0.0096547538414597,60.0,59.324405670166016,0.0,-7.280758040906221e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-44,1.6815581571897805e-44,9.809089250273721e-45,3.195893681800493e-21,1.5979406814742985e-21,1.5979528993519982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64306640625,0.0,0.0,9.528888767817988e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63238525390625,0.0,0.0,0.0001003442375804,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583557128906,0.0,0.0,7.411408296320587e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319274902344,0.0,0.0,0.0001003442812361,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,0.0004759839212056,286.9809875488281,294.1499938964844,297.9237670898437,293.6336364746094,296.787109375,297.7607727050781,283.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154164629057,7.666226764513341e-09,0.0010154087794944,-0.0191357601433992,0.0,0.0,0.0,-0.0086133126169443,60.0,31.3843002319336,0.0,-7.029816373460562e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942398035628e-21,1.5979418931646486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64306640625,0.0,0.0,9.528888767817988e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63238525390625,0.0,0.0,0.0001003442375804,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583557128906,0.0,0.0,7.411408296320587e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319274902344,0.0,0.0,0.0001003442812361,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,0.0004759839212056,286.9809875488281,294.1499938964844,297.9237670898437,293.6336364746094,296.787109375,297.7607727050781,283.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154164629057,7.666226764513341e-09,0.0010154087794944,-0.0191357601433992,0.0,0.0,0.0,-0.0086133126169443,60.0,31.3843002319336,0.0,-7.029816373460562e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942398035628e-21,1.5979418931646486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6367492675781,0.0,0.0,9.441961447009815e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261901855469,0.0,0.0,9.942883480107412e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,7.343796460190788e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,9.942888573277742e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178283691406,0.0,0.0,0.0004716417752206,286.9659423828125,294.1499938964844,297.841552734375,293.6370544433594,296.8066101074219,297.7898254394531,283.4318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061478242278,6.582890677009345e-09,0.0010061413049697,-0.0162982586771249,0.0,0.0,0.0,-0.0080762403085827,60.0,26.651668548583984,0.0,-6.902121185703437e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.195884594122864e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6367492675781,0.0,0.0,9.441961447009815e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261901855469,0.0,0.0,9.942883480107412e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,7.343796460190788e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,9.942888573277742e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178283691406,0.0,0.0,0.0004716417752206,286.9659423828125,294.1499938964844,297.841552734375,293.6370544433594,296.8066101074219,297.7898254394531,283.4318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061478242278,6.582890677009345e-09,0.0010061413049697,-0.0162982586771249,0.0,0.0,0.0,-0.0080762403085827,60.0,26.651668548583984,0.0,-6.902121185703437e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.195884594122864e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,9.532421245239676e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195678710937,0.0,0.0,0.0001003814249997,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,7.41415424272418e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191101074219,0.0,0.0,0.0001003814686555,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.611328125,0.0,0.0,0.000476160494145,286.950439453125,294.1499938964844,297.7509155273437,293.6444396972656,296.8242492675781,297.7900390625,283.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157787473872,7.70988251019844e-09,0.0010157710639759,-0.0192501284182071,0.0,0.0,0.0,-0.008634902536869,60.0,24.97360038757324,0.0,-7.03498841403416e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,9.532421245239676e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195678710937,0.0,0.0,0.0001003814249997,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,7.41415424272418e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191101074219,0.0,0.0,0.0001003814686555,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.611328125,0.0,0.0,0.000476160494145,286.950439453125,294.1499938964844,297.7509155273437,293.6444396972656,296.8242492675781,297.7900390625,283.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157787473872,7.70988251019844e-09,0.0010157710639759,-0.0192501284182071,0.0,0.0,0.0,-0.008634902536869,60.0,24.97360038757324,0.0,-7.03498841403416e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226501464844,0.0,0.0,9.882119775284082e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,0.0001040639253915,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373596191406,0.0,0.0,7.686142635066062e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119079589844,0.0,0.0,0.0001040639690472,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042175292969,0.0,0.0,0.0004936285549774,286.93408203125,294.1499938964844,297.6526794433594,293.6551513671875,296.8401794433594,297.7544860839844,283.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530329309403,1.2067172150409531e-08,0.0010530208237469,-0.0306575819849967,0.0,0.0,0.0,-0.0107949525117874,60.0,24.33580207824707,0.0,-7.560592507616094e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226501464844,0.0,0.0,9.882119775284082e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,0.0001040639253915,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373596191406,0.0,0.0,7.686142635066062e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119079589844,0.0,0.0,0.0001040639690472,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042175292969,0.0,0.0,0.0004936285549774,286.93408203125,294.1499938964844,297.6526794433594,293.6551513671875,296.8401794433594,297.7544860839844,283.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530329309403,1.2067172150409531e-08,0.0010530208237469,-0.0306575819849967,0.0,0.0,0.0,-0.0107949525117874,60.0,24.33580207824707,0.0,-7.560592507616094e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61865234375,0.0,0.0,0.0001016035166685,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084289550781,0.0,0.0,0.0001069938516593,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332702636719,0.0,0.0,7.90254634921439e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60797119140625,0.0,0.0,0.000106993902591,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.600341796875,0.0,0.0,0.0005075267399661,286.9254150390625,294.1499938964844,297.6010131835937,293.6615295410156,296.8475341796875,297.71734619140625,283.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826798388734,1.5534164177211096e-08,0.0010826643556356,-0.0397260226309299,0.0,0.0,0.0,-0.0125136766582727,60.0,24.25046730041504,0.0,-7.992312589522045e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144714355469,0.0,0.0,0.0001047288096742,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,0.0001102849419112,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62896728515625,0.0,0.0,8.145625906763598e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.0,0.0001102849928429,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962829589844,0.0,0.0,0.0005231380928307,286.9164428710937,294.1499938964844,297.5477600097656,293.6684875488281,296.8545837402344,297.6689453125,283.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159760178998,1.9428668451837442e-08,0.001115956576541,-0.0499011017382144,0.0,0.0,0.0,-0.0144443027675151,60.0,24.2655029296875,0.0,-8.49154346838077e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054077148437,0.0,0.0,0.0001100892695831,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59539794921875,0.0,0.0,0.0001159297826234,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61968994140625,0.0,0.0,8.562552102375776e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.594970703125,0.0,0.0,0.0001159298335551,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58746337890625,0.0,0.0,0.0005499145481735,286.8974304199219,294.1499938964844,297.4370422363281,293.6838073730469,296.86737060546875,297.54736328125,283.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731093982234,2.6108832429372345e-08,0.001173083204776,-0.0673171430826187,0.0,0.0,0.0,-0.0177559740841388,60.0,24.85154914855957,0.0,-9.383024490716708e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054077148437,0.0,0.0,0.0001100892695831,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59539794921875,0.0,0.0,0.0001159297826234,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61968994140625,0.0,0.0,8.562552102375776e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.594970703125,0.0,0.0,0.0001159298335551,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58746337890625,0.0,0.0,0.0005499145481735,286.8974304199219,294.1499938964844,297.4370422363281,293.6838073730469,296.86737060546875,297.54736328125,283.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731093982234,2.6108832429372345e-08,0.001173083204776,-0.0673171430826187,0.0,0.0,0.0,-0.0177559740841388,60.0,24.85154914855957,0.0,-9.383024490716708e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,0.0001079046123777,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859069824219,0.0,0.0,0.0001136292266892,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60986328125,0.0,0.0,8.392633026232943e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,0.0001136292703449,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.578125,0.0,0.0,0.0005390018923208,286.877685546875,294.1499938964844,297.3214416503906,293.70050048828125,296.8778991699219,297.4252319335937,283.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498557869344,2.338599536244601e-08,0.0011498323874548,-0.0602246932685375,0.0,0.0,0.0,-0.0164063069969415,60.0,24.73714065551757,0.0,-9.01428904853674e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,0.0001079046123777,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859069824219,0.0,0.0,0.0001136292266892,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60986328125,0.0,0.0,8.392633026232943e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,0.0001136292703449,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.578125,0.0,0.0,0.0005390018923208,286.877685546875,294.1499938964844,297.3214416503906,293.70050048828125,296.8778991699219,297.4252319335937,283.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498557869344,2.338599536244601e-08,0.0011498323874548,-0.0602246932685375,0.0,0.0,0.0,-0.0164063069969415,60.0,24.73714065551757,0.0,-9.01428904853674e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862731933594,0.0,0.0,0.000100598015706,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765380859375,0.0,0.0,0.0001059349888237,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001892089844,0.0,0.0,7.824337808415294e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761413574219,0.0,0.0,0.0001059350324794,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,0.0005025042919442,286.8586120605469,294.1499938964844,297.2017822265625,293.718017578125,296.88543701171875,297.3302917480469,283.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719994315877,1.4280518101372765e-08,0.0010719851125031,-0.0364478789269924,0.0,0.0,0.0,-0.0118923941627144,60.0,23.66210556030273,0.0,-7.834817949969874e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862731933594,0.0,0.0,0.000100598015706,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765380859375,0.0,0.0,0.0001059349888237,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001892089844,0.0,0.0,7.824337808415294e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761413574219,0.0,0.0,0.0001059350324794,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,0.0005025042919442,286.8586120605469,294.1499938964844,297.2017822265625,293.718017578125,296.88543701171875,297.3302917480469,283.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719994315877,1.4280518101372765e-08,0.0010719851125031,-0.0364478789269924,0.0,0.0,0.0,-0.0118923941627144,60.0,23.66210556030273,0.0,-7.834817949969874e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770874023437,0.0,0.0,9.522627806290984e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674743652344,0.0,0.0,0.0001002782591967,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908203125,0.0,0.0,7.406533404719085e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,0.0001002783028525,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55987548828125,0.0,0.0,0.0004756715788971,286.84051513671875,294.1499938964844,297.0790405273437,293.73583984375,296.8899841308594,297.2629089355469,283.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147439315915,7.586766770373288e-09,0.0010147362481802,-0.018927663564682,0.0,0.0,0.0,-0.0085739595815539,60.0,22.35293769836425,0.0,-7.02041020872457e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770874023437,0.0,0.0,9.522627806290984e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674743652344,0.0,0.0,0.0001002782591967,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908203125,0.0,0.0,7.406533404719085e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,0.0001002783028525,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55987548828125,0.0,0.0,0.0004756715788971,286.84051513671875,294.1499938964844,297.0790405273437,293.73583984375,296.8899841308594,297.2629089355469,283.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147439315915,7.586766770373288e-09,0.0010147362481802,-0.018927663564682,0.0,0.0,0.0,-0.0085739595815539,60.0,22.35293769836425,0.0,-7.02041020872457e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.572509765625,0.0,0.0,9.458977729082108e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629577636719,0.0,0.0,9.960798342945054e-05,299.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5861511230469,0.0,0.0,7.357027061516419e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56256103515625,0.0,0.0,9.960802708519624e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,0.0004724921600427,286.8316345214844,294.1499938964844,297.0167541503906,293.74468994140625,296.8912353515625,297.2323303222656,283.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079531930387,6.793579476749301e-09,0.0010079463245347,-0.01685013435781,0.0,0.0,0.0,-0.0081807048991322,60.0,21.874645233154297,0.0,-6.926863704848074e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,9.519653394818306e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,0.0001002469289232,299.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813903808594,0.0,0.0,7.404218922602013e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579528808594,0.0,0.0,0.000100246972579,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,0.0004755230329465,286.8226623535156,294.1499938964844,296.9540405273437,293.7534484863281,296.8919982910156,297.1968688964844,283.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144071420654,7.549523672878422e-09,0.0010143995750695,-0.0188301391899585,0.0,0.0,0.0,-0.0085554048418998,60.0,21.54753494262696,0.0,-7.016005554305593e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55810546875,0.0,0.0,0.0001004065416054,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,0.0001057333356584,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57147216796875,0.0,0.0,7.80944392317906e-05,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.0001057333793141,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,0.0005015479400753,286.8041076660156,294.1499938964844,296.82769775390625,293.7704467773437,296.8918762207031,297.0794677734375,283.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699081467464,1.4041360074656952e-08,0.0010698941769078,-0.0358224250376224,0.0,0.0,0.0,-0.0117736030369997,60.0,21.45318984985352,0.0,-7.804957391499556e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55810546875,0.0,0.0,0.0001004065416054,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,0.0001057333356584,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57147216796875,0.0,0.0,7.80944392317906e-05,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.0001057333793141,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,0.0005015479400753,286.8041076660156,294.1499938964844,296.82769775390625,293.7704467773437,296.8918762207031,297.0794677734375,283.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699081467464,1.4041360074656952e-08,0.0010698941769078,-0.0358224250376224,0.0,0.0,0.0,-0.0117736030369997,60.0,21.45318984985352,0.0,-7.804957391499556e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474853515625,0.0,0.0,0.0001061229704646,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,0.0001117530264309,299.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606994628906,0.0,0.0,8.254056592704728e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,0.0001117530700867,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,0.0005301025230437,286.7841796875,294.1499938964844,296.7008972167969,293.7864685058594,296.8892517089844,296.8988647460937,284.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130833174102,2.116470732005382e-08,0.0011308121029287,-0.0544320791959762,0.0,0.0,0.0,-0.0153049863874912,60.0,21.883487701416016,0.0,-8.71894769716164e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474853515625,0.0,0.0,0.0001061229704646,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,0.0001117530264309,299.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606994628906,0.0,0.0,8.254056592704728e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,0.0001117530700867,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,0.0005301025230437,286.7841796875,294.1499938964844,296.7008972167969,293.7864685058594,296.8892517089844,296.8988647460937,284.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130833174102,2.116470732005382e-08,0.0011308121029287,-0.0544320791959762,0.0,0.0,0.0,-0.0153049863874912,60.0,21.883487701416016,0.0,-8.71894769716164e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,0.0001049633137881,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,0.0001105318442569,299.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54937744140625,0.0,0.0,8.163860184140503e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268859863281,0.0,0.0,0.0001105318879126,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,0.0005243099294602,286.7635803222656,294.1499938964844,296.57452392578125,293.8011779785156,296.884033203125,296.73297119140625,284.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185042094439,1.97194012230284e-08,0.0011184845352545,-0.0506600812077522,0.0,0.0,0.0,-0.0145886428654193,60.0,21.946996688842773,0.0,-8.529411843483103e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,0.0001049633137881,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,0.0001105318442569,299.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54937744140625,0.0,0.0,8.163860184140503e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268859863281,0.0,0.0,0.0001105318879126,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,0.0005243099294602,286.7635803222656,294.1499938964844,296.57452392578125,293.8011779785156,296.884033203125,296.73297119140625,284.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185042094439,1.97194012230284e-08,0.0011184845352545,-0.0506600812077522,0.0,0.0,0.0,-0.0145886428654193,60.0,21.946996688842773,0.0,-8.529411843483103e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,9.877540287561716e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165100097656,0.0,0.0,0.0001040156421368,299.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.538330078125,0.0,0.0,7.682574505452067e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5161437988281,0.0,0.0,0.0001040156857925,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093994140625,0.0,0.0,0.0004934002645313,286.7437438964844,294.1499938964844,296.4494934082031,293.8143005371094,296.8768310546875,296.6199951171875,284.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052567618899,1.200832766556914e-08,0.0010525556281208,-0.0305035561323165,0.0,0.0,0.0,-0.0107659716159105,60.0,21.164430618286133,0.0,-7.55336344582247e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,9.877540287561716e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165100097656,0.0,0.0,0.0001040156421368,299.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.538330078125,0.0,0.0,7.682574505452067e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5161437988281,0.0,0.0,0.0001040156857925,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093994140625,0.0,0.0,0.0004934002645313,286.7437438964844,294.1499938964844,296.4494934082031,293.8143005371094,296.8768310546875,296.6199951171875,284.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052567618899,1.200832766556914e-08,0.0010525556281208,-0.0305035561323165,0.0,0.0,0.0,-0.0107659716159105,60.0,21.164430618286133,0.0,-7.55336344582247e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.520263671875,0.0,0.0,9.604154183762148e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,0.0001011367494356,299.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,7.469939737347886e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5109558105469,0.0,0.0,0.0001011367858154,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.0004797441943082,286.7342834472656,294.1499938964844,296.38775634765625,293.8201904296875,296.8725280761719,296.5819091796875,284.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234263027086,8.601705125954595e-09,0.0010234176879748,-0.0215856581926345,0.0,0.0,0.0,-0.0090771215036511,60.0,20.613359451293945,0.0,-7.141023417034378e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,9.468041389482096e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,9.970340033760294e-05,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277099609375,0.0,0.0,7.364073098869994e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,9.970344399334864e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991760253906,0.0,0.0,0.0004729451320599,286.7249450683594,294.1499938964844,296.3266906738281,293.8255920410156,296.8678283691406,296.5487670898437,284.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089114075526,6.905620075770002e-09,0.0010089045390486,-0.0171436071395874,0.0,0.0,0.0,-0.0082362489774823,60.0,20.128734588623047,0.0,-6.94004000934001e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,9.607808169675992e-05,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,0.0001011752174235,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,7.472780998796225e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49542236328125,0.0,0.0,0.0001011752538033,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888916015625,0.0,0.0,0.0004799267626367,286.7062072753906,294.1499938964844,296.2069702148437,293.8348999023437,296.8569641113281,296.470947265625,284.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023786724545,8.646984461790908e-09,0.0010237779933959,-0.0217042546719312,0.0,0.0,0.0,-0.0090994341298937,60.0,19.62480354309082,0.0,-7.146432068338981e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,9.607808169675992e-05,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,0.0001011752174235,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,7.472780998796225e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49542236328125,0.0,0.0,0.0001011752538033,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888916015625,0.0,0.0,0.0004799267626367,286.7062072753906,294.1499938964844,296.2069702148437,293.8348999023437,296.8569641113281,296.470947265625,284.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023786724545,8.646984461790908e-09,0.0010237779933959,-0.0217042546719312,0.0,0.0,0.0,-0.0090994341298937,60.0,19.62480354309082,0.0,-7.146432068338981e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
