time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041940,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,0.0001022460128297,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,0.0001076703629223,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057678222656,0.0,0.0,7.952511077746749e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844055175781,0.0,0.0,0.0001076704065781,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,0.0005107367178425,286.68658447265625,294.1499938964844,296.0912780761719,293.842041015625,296.84344482421875,296.32916259765625,284.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895003797486,1.6332529995111145e-08,0.0010894839651882,-0.041812989860773,0.0,0.0,0.0,-0.0129094254225492,60.0,19.85735511779785,0.0,-8.093424241906177e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,0.0001022460128297,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,0.0001076703629223,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057678222656,0.0,0.0,7.952511077746749e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844055175781,0.0,0.0,0.0001076704065781,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,0.0005107367178425,286.68658447265625,294.1499938964844,296.0912780761719,293.842041015625,296.84344482421875,296.32916259765625,284.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895003797486,1.6332529995111145e-08,0.0010894839651882,-0.041812989860773,0.0,0.0,0.0,-0.0129094254225492,60.0,19.85735511779785,0.0,-8.093424241906177e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812927246094,0.0,0.0,0.0001091233643819,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727783203125,0.0,0.0,0.0001149125600932,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,8.487417653668672e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.472412109375,0.0,0.0,0.0001149126037489,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660339355469,0.0,0.0,0.000545090297237,286.6654357910156,294.1499938964844,295.9804382324219,293.846923828125,296.8268737792969,296.1434631347656,284.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627878993749,2.4902767847834184e-08,0.001162762986496,-0.0641767680644989,0.0,0.0,0.0,-0.0171580389142036,60.0,20.52004814147949,0.0,-9.21878751114491e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812927246094,0.0,0.0,0.0001091233643819,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727783203125,0.0,0.0,0.0001149125600932,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,8.487417653668672e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.472412109375,0.0,0.0,0.0001149126037489,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660339355469,0.0,0.0,0.000545090297237,286.6654357910156,294.1499938964844,295.9804382324219,293.846923828125,296.8268737792969,296.1434631347656,284.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627878993749,2.4902767847834184e-08,0.001162762986496,-0.0641767680644989,0.0,0.0,0.0,-0.0171580389142036,60.0,20.52004814147949,0.0,-9.21878751114491e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,0.0001103301983675,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601745605469,0.0,0.0,0.0001161834152298,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,8.581282600061968e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598388671875,0.0,0.0,0.0001161834588856,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,0.0005511187482625,286.6435241699219,294.1499938964844,295.8753967285156,293.8494873046875,296.807861328125,295.9903259277344,284.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756798485293,2.640662621899992e-08,0.0011756534222513,-0.0680922195315361,0.0,0.0,0.0,-0.0179037228226661,60.0,20.88180923461914,0.0,-9.423796853980093e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,0.0001103301983675,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601745605469,0.0,0.0,0.0001161834152298,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,8.581282600061968e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598388671875,0.0,0.0,0.0001161834588856,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,0.0005511187482625,286.6435241699219,294.1499938964844,295.8753967285156,293.8494873046875,296.807861328125,295.9903259277344,284.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756798485293,2.640662621899992e-08,0.0011756534222513,-0.0680922195315361,0.0,0.0,0.0,-0.0179037228226661,60.0,20.88180923461914,0.0,-9.423796853980093e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,0.0001077210399671,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539794921875,0.0,0.0,0.0001134358390117,299.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,8.378346683457494e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45361328125,0.0,0.0,0.0001134358753915,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,0.000538085529115,286.6328125,294.1499938964844,295.8253479003906,293.849853515625,296.79791259765625,295.93182373046875,284.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478792876005,2.3154907324851592e-08,0.0011478561209514,-0.0596223324537277,0.0,0.0,0.0,-0.0162917450070381,60.0,20.71577835083008,0.0,-8.98333425425335e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561767578125,0.0,0.0,0.0001046979814418,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,0.0001102523965528,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679870605469,0.0,0.0,8.143219019984826e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4475402832031,0.0,0.0,0.0001102524402085,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,0.0005229848902672,286.62237548828125,294.1499938964844,295.77703857421875,293.8496398925781,296.7878723144531,295.8836975097656,284.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156676337122,1.9387535132864293e-08,0.0011156481923535,-0.0497936643660068,0.0,0.0,0.0,-0.0144241293892264,60.0,20.39470863342285,0.0,-8.486185976153139e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,9.907618368742988e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,0.0001043323500198,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,7.705965253990144e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,0.0001043323863996,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,0.0004949030117131,286.6024169921875,294.1499938964844,295.68621826171875,293.84735107421875,296.7675476074219,295.80877685546875,284.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557568166404,1.2381983438558564e-08,0.001055744360201,-0.0314813256263732,0.0,0.0,0.0,-0.0109511772170662,60.0,19.53451919555664,0.0,-7.599295770432948e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,9.907618368742988e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,0.0001043323500198,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,7.705965253990144e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,0.0001043323863996,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,0.0004949030117131,286.6024169921875,294.1499938964844,295.68621826171875,293.84735107421875,296.7675476074219,295.80877685546875,284.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557568166404,1.2381983438558564e-08,0.001055744360201,-0.0314813256263732,0.0,0.0,0.0,-0.0109511772170662,60.0,19.53451919555664,0.0,-7.599295770432948e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,9.574610157869756e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,0.0001008255931083,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444580078125,0.0,0.0,7.446956442436203e-05,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245300292969,0.0,0.0,0.000100825629488,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,0.0004782687174156,286.583251953125,294.1499938964844,295.6038818359375,293.8425598144531,296.7469177246094,295.7521667480469,284.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202644625678,8.2324103090059e-09,0.00102025619708,-0.0206185728311538,0.0,0.0,0.0,-0.0088940281420946,60.0,18.747190475463867,0.0,-7.097018794866018e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,9.574610157869756e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,0.0001008255931083,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444580078125,0.0,0.0,7.446956442436203e-05,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245300292969,0.0,0.0,0.000100825629488,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,0.0004782687174156,286.583251953125,294.1499938964844,295.6038818359375,293.8425598144531,296.7469177246094,295.7521667480469,284.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202644625678,8.2324103090059e-09,0.00102025619708,-0.0206185728311538,0.0,0.0,0.0,-0.0088940281420946,60.0,18.747190475463867,0.0,-7.097018794866018e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,9.452495578443632e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,9.953966218745336e-05,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,7.351977546932176e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,9.953969856724144e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,0.0004721689329016,286.5645446777344,294.1499938964844,295.5308532714844,293.8352966308594,296.72564697265625,295.7040100097656,284.4549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072422446683,6.710716871083377e-09,0.0010072354925796,-0.0166330877691507,0.0,0.0,0.0,-0.0081396149471402,60.0,18.240039825439453,0.0,-6.917127848282689e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,9.452495578443632e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,9.953966218745336e-05,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,7.351977546932176e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,9.953969856724144e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,0.0004721689329016,286.5645446777344,294.1499938964844,295.5308532714844,293.8352966308594,296.72564697265625,295.7040100097656,284.4549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072422446683,6.710716871083377e-09,0.0010072354925796,-0.0166330877691507,0.0,0.0,0.0,-0.0081396149471402,60.0,18.240039825439453,0.0,-6.917127848282689e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103698730469,0.0,0.0,9.471826342632994e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40252685546875,0.0,0.0,9.974321437766775e-05,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216003417969,0.0,0.0,7.367012585746124e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021911621094,0.0,0.0,9.974325075745584e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,0.0004731345397885,286.5459289550781,294.1499938964844,295.46807861328125,293.82550048828125,296.7035827636719,295.65252685546875,284.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092974407598,6.951441644531542e-09,0.0010092904558405,-0.0172636341303586,0.0,0.0,0.0,-0.0082589350640773,60.0,17.973684310913086,0.0,-6.945432318161694e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103698730469,0.0,0.0,9.471826342632994e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40252685546875,0.0,0.0,9.974321437766775e-05,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216003417969,0.0,0.0,7.367012585746124e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021911621094,0.0,0.0,9.974325075745584e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,0.0004731345397885,286.5459289550781,294.1499938964844,295.46807861328125,293.82550048828125,296.7035827636719,295.65252685546875,284.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092974407598,6.951441644531542e-09,0.0010092904558405,-0.0172636341303586,0.0,0.0,0.0,-0.0082589350640773,60.0,17.973684310913086,0.0,-6.945432318161694e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,9.50684552663006e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,0.0001001119890133,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,7.394249405479059e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39654541015625,0.0,0.0,0.0001001120253931,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,0.000474883854622,286.5365905761719,294.1499938964844,295.4407958984375,293.81964111328125,296.6922912597656,295.6241760253906,284.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130272712558,7.387722433804811e-09,0.0010130199370905,-0.0184063576161861,0.0,0.0,0.0,-0.00847521238029,60.0,17.900970458984375,0.0,-6.996877743858931e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3989562988281,0.0,0.0,9.548217349220069e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912048339844,0.0,0.0,0.0001005476515274,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,7.426427328027785e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,0.0001005476879072,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,0.000476950459415,286.5272521972656,294.1499938964844,295.4164123535156,293.8131408691406,296.6807861328125,295.5944519042969,284.51190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174355702474,7.903150134325188e-09,0.0010174276540055,-0.0197562910616397,0.0,0.0,0.0,-0.0087307337671518,60.0,17.853361129760742,0.0,-7.05790057509148e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874206542969,0.0,0.0,9.617142495699228e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,0.0001012734646792,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983459472656,0.0,0.0,7.480035856133327e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,0.000101273501059,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,0.0004803934134542,286.50848388671875,294.1499938964844,295.3767395019531,293.798095703125,296.6574401855469,295.5351257324219,284.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247802129015,8.761839254134431e-09,0.001024771365337,-0.0220050029456615,0.0,0.0,0.0,-0.0091564282774925,60.0,17.78202247619629,0.0,-7.16014909585283e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874206542969,0.0,0.0,9.617142495699228e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,0.0001012734646792,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983459472656,0.0,0.0,7.480035856133327e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,0.000101273501059,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,0.0004803934134542,286.50848388671875,294.1499938964844,295.3767395019531,293.798095703125,296.6574401855469,295.5351257324219,284.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247802129015,8.761839254134431e-09,0.001024771365337,-0.0220050029456615,0.0,0.0,0.0,-0.0091564282774925,60.0,17.78202247619629,0.0,-7.16014909585283e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,9.6454969025217e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681945800781,0.0,0.0,0.0001015720481518,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,7.502089283661917e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,0.0001015720845316,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622131347656,0.0,0.0,0.0004818098386749,286.48974609375,294.1499938964844,295.3500061035156,293.7802734375,296.6338806152344,295.4814758300781,284.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278016561642,9.115015409122408e-09,0.0010277925757691,-0.0229297988116741,0.0,0.0,0.0,-0.0093315187841653,60.0,17.696727752685547,0.0,-7.202417151574991e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,9.6454969025217e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681945800781,0.0,0.0,0.0001015720481518,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,7.502089283661917e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,0.0001015720845316,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622131347656,0.0,0.0,0.0004818098386749,286.48974609375,294.1499938964844,295.3500061035156,293.7802734375,296.6338806152344,295.4814758300781,284.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278016561642,9.115015409122408e-09,0.0010277925757691,-0.0229297988116741,0.0,0.0,0.0,-0.0093315187841653,60.0,17.696727752685547,0.0,-7.202417151574991e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,9.639223571866752e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3566589355469,0.0,0.0,0.0001015059824567,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,7.497209298890084e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,0.0001015060188365,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,0.0004814965068362,286.4710693359375,294.1499938964844,295.3302917480469,293.7613220214844,296.6103515625,295.43731689453125,284.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271335486322,9.03672336960426e-09,0.0010271244682371,-0.0227247942239046,0.0,0.0,0.0,-0.0092927133664488,60.0,17.56673812866211,0.0,-7.193036566377486e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,9.639223571866752e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3566589355469,0.0,0.0,0.0001015059824567,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,7.497209298890084e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,0.0001015060188365,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,0.0004814965068362,286.4710693359375,294.1499938964844,295.3302917480469,293.7613220214844,296.6103515625,295.43731689453125,284.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271335486322,9.03672336960426e-09,0.0010271244682371,-0.0227247942239046,0.0,0.0,0.0,-0.0092927133664488,60.0,17.56673812866211,0.0,-7.193036566377486e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524475097656,0.0,0.0,9.627384133636951e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,0.000101381301647,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,7.488000119337812e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,0.0001013813307508,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,0.0004809051170013,286.4525756835937,294.1499938964844,295.3111267089844,293.7428894042969,296.5869445800781,295.4017639160156,284.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258699767291,8.889069036399633e-09,0.0010258611291646,-0.0223381612449884,0.0,0.0,0.0,-0.0092195104807615,60.0,17.41873550415039,-0.0,-7.175361815825454e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524475097656,0.0,0.0,9.627384133636951e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,0.000101381301647,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,7.488000119337812e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,0.0001013813307508,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,0.0004809051170013,286.4525756835937,294.1499938964844,295.3111267089844,293.7428894042969,296.5869445800781,295.4017639160156,284.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258699767291,8.889069036399633e-09,0.0010258611291646,-0.0223381612449884,0.0,0.0,0.0,-0.0092195104807615,60.0,17.41873550415039,-0.0,-7.175361815825454e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,9.620162018109112e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,0.0001013052460621,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,7.482382352463901e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,0.0001013052824418,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,0.0004805443750228,286.443359375,294.1499938964844,295.3017578125,293.7338562011719,296.5752868652344,295.3861694335937,284.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250995401293,8.799019290961496e-09,0.0010250906925648,-0.0221023615449666,0.0,0.0,0.0,-0.0091748675331473,60.0,17.34290885925293,-0.0,-7.164592830122275e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,9.611935820430516e-05,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0001012186185107,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,7.475983875337988e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,0.0001012186548905,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,0.0004801334871444,286.4342041015625,294.1499938964844,295.2925109863281,293.7249450683594,296.56365966796875,295.3717346191406,284.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242225835099,8.696458664303464e-09,0.0010242139687761,-0.0218337979167699,0.0,0.0,0.0,-0.0091240247711539,60.0,17.266809463500977,-0.0,-7.15233809955862e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,9.593252616468816e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,0.0001010218693409,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,7.461452332790941e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,0.0001010218984447,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,0.000479200243717,286.4159851074219,294.1499938964844,295.2743530273437,293.7074890136719,296.5404968261719,295.34552001953125,284.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463540979164463e-09,0.0010222228011116,-0.0212238598614931,0.0,0.0,0.0,-0.0090085603296756,60.0,17.114774703979492,-0.0,-7.1245459309921e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,9.593252616468816e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,0.0001010218693409,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,7.461452332790941e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,0.0001010218984447,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,0.000479200243717,286.4159851074219,294.1499938964844,295.2743530273437,293.7074890136719,296.5404968261719,295.34552001953125,284.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463540979164463e-09,0.0010222228011116,-0.0212238598614931,0.0,0.0,0.0,-0.0090085603296756,60.0,17.114774703979492,-0.0,-7.1245459309921e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,9.57210359047167e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,0.0001007991522783,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,7.445002120221034e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0001007991886581,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0004781438328791,286.3979187011719,294.1499938964844,295.25665283203125,293.6904602050781,296.5175170898437,295.32232666015625,284.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.963903427124023,-0.0,-7.093152731840746e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,9.57210359047167e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,0.0001007991522783,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,7.445002120221034e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0001007991886581,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0004781438328791,286.3979187011719,294.1499938964844,295.25665283203125,293.6904602050781,296.5175170898437,295.32232666015625,284.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.963903427124023,-0.0,-7.093152731840746e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,9.549388778395952e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,0.0001005599624477,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160095214844,0.0,0.0,7.427335367538035e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,0.0001005599915515,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,0.0004770092491526,286.38006591796875,294.1499938964844,295.2393798828125,293.6737976074219,296.4946594238281,295.3013610839844,284.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.81524085998535,-0.0,-7.059515638729863e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,9.549388778395952e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,0.0001005599624477,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160095214844,0.0,0.0,7.427335367538035e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,0.0001005599915515,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,0.0004770092491526,286.38006591796875,294.1499938964844,295.2393798828125,293.6737976074219,296.4946594238281,295.3013610839844,284.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.81524085998535,-0.0,-7.059515638729863e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,9.52596528804861e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.0,0.0001003132856567,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,7.40911636967212e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0001003133220365,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821044921875,0.0,0.0,0.0004758392169605,286.36236572265625,294.1499938964844,295.2224426269531,293.65753173828125,296.47198486328125,295.28204345703125,284.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.62478880034223e-09,0.0010150506859645,-0.019027255475521,0.0,0.0,0.0,-0.0085927546024322,60.0,16.669679641723633,-0.0,-7.02491149695561e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,9.52596528804861e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.0,0.0001003132856567,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,7.40911636967212e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0001003133220365,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821044921875,0.0,0.0,0.0004758392169605,286.36236572265625,294.1499938964844,295.2224426269531,293.65753173828125,296.47198486328125,295.28204345703125,284.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.62478880034223e-09,0.0010150506859645,-0.019027255475521,0.0,0.0,0.0,-0.0085927546024322,60.0,16.669679641723633,-0.0,-7.02491149695561e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,9.514251723885536e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,0.0001001899436232,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.298583984375,0.0,0.0,7.400005415547639e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815856933594,0.0,0.0,0.000100189972727,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,0.0004752541426569,286.3536071777344,294.1499938964844,295.214111328125,293.6495056152344,296.4607238769531,295.27301025390625,284.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478788255355084e-09,0.0010138024808838,-0.0186448674649,0.0,0.0,0.0,-0.008520376868546,60.0,16.598594665527344,-0.0,-7.007639624134755e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,9.50272660702467e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,0.0001000685733743,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,7.391041435766965e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,0.0001000686024781,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27081298828125,0.0,0.0,0.0004746784397866,286.34490966796875,294.1499938964844,295.2058410644531,293.6415405273437,296.4494934082031,295.26422119140625,284.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125814005732,7.335126728236219e-09,0.0010125740664079,-0.018268596380949,0.0,0.0,0.0,-0.0084491586312651,60.0,16.528682708740234,-0.0,-6.990665468720182e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,9.480349399382249e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,9.983292693505064e-05,299.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,7.373636617558077e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,9.98329560388811e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2595520019531,0.0,0.0,0.0004735607071779,286.3276062011719,294.1499938964844,295.1895751953125,293.6258850097656,296.4271545410156,295.2471618652344,284.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.0561996245999126e-09,0.0010101886000484,-0.0175380241125822,0.0,0.0,0.0,-0.0083108805119991,60.0,16.391796112060547,-0.0,-6.957768050597225e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
