time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044280,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,9.480349399382249e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,9.983292693505064e-05,299.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,7.373636617558077e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,9.98329560388811e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2595520019531,0.0,0.0,0.0004735607071779,286.3276062011719,294.1499938964844,295.1895751953125,293.6258850097656,296.4271545410156,295.2471618652344,284.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.0561996245999126e-09,0.0010101886000484,-0.0175380241125822,0.0,0.0,0.0,-0.0083108805119991,60.0,16.391796112060547,-0.0,-6.957768050597225e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,9.459699504077436e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,9.961547038983554e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698059082031,0.0,0.0,7.357574941124767e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,9.9615499493666e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,0.0004725292383227,286.3104858398437,294.1499938964844,295.17352294921875,293.6104431152344,296.40496826171875,295.2308959960937,284.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079942876473,6.798797080875829e-09,0.0010079875355586,-0.0168638043105602,0.0,0.0,0.0,-0.0081832744181156,60.0,16.260637283325195,-0.0,-6.927477613771772e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,9.459699504077436e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,9.961547038983554e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698059082031,0.0,0.0,7.357574941124767e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,9.9615499493666e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,0.0004725292383227,286.3104858398437,294.1499938964844,295.17352294921875,293.6104431152344,296.40496826171875,295.2308959960937,284.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079942876473,6.798797080875829e-09,0.0010079875355586,-0.0168638043105602,0.0,0.0,0.0,-0.0081832744181156,60.0,16.260637283325195,-0.0,-6.927477613771772e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,9.441358997719362e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,9.942233009496704e-05,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,7.343309698626399e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,9.94223591987975e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372131347656,0.0,0.0,0.0004716131079476,286.2935791015625,294.1499938964844,295.15771484375,293.59521484375,296.3829345703125,295.2152404785156,284.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060390923172,6.5701688534147715e-09,0.0010060324566438,-0.01626493409276,0.0,0.0,0.0,-0.0080699333921074,60.0,16.135934829711914,-0.0,-6.90062904595834e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,9.441358997719362e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,9.942233009496704e-05,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,7.343309698626399e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,9.94223591987975e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372131347656,0.0,0.0,0.0004716131079476,286.2935791015625,294.1499938964844,295.15771484375,293.59521484375,296.3829345703125,295.2152404785156,284.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060390923172,6.5701688534147715e-09,0.0010060324566438,-0.01626493409276,0.0,0.0,0.0,-0.0080699333921074,60.0,16.135934829711914,-0.0,-6.90062904595834e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,9.425827738596126e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,9.92587738437578e-05,299.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,7.33122942619957e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,9.925880294758826e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,0.0004708373453468,286.27685546875,294.1499938964844,295.14208984375,293.5802001953125,296.361083984375,295.20001220703125,284.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043830843642,6.376549066544612e-09,0.0010043767979368,-0.0157577544450759,0.0,0.0,0.0,-0.0079739475622773,60.0,16.018287658691406,-0.0,-6.877932179349956e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,9.425827738596126e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,9.92587738437578e-05,299.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,7.33122942619957e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,9.925880294758826e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,0.0004708373453468,286.27685546875,294.1499938964844,295.14208984375,293.5802001953125,296.361083984375,295.20001220703125,284.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043830843642,6.376549066544612e-09,0.0010043767979368,-0.0157577544450759,0.0,0.0,0.0,-0.0079739475622773,60.0,16.018287658691406,-0.0,-6.877932179349956e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,9.419520938536152e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257385253906,0.0,0.0,9.919235890265554e-05,299.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,7.326323975576088e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,9.9192388006486e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206420898437,0.0,0.0,0.0004705223254859,286.2685852050781,294.1499938964844,295.13433837890625,293.5727233886719,296.3502197265625,295.1925354003906,284.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037112515419,6.29791818695935e-09,0.0010037049651145,-0.0155517775565385,0.0,0.0,0.0,-0.0079349698498845,60.0,15.962910652160645,-0.0,-6.868724966579975e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22662353515625,0.0,0.0,9.413675434188916e-05,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22021484375,0.0,0.0,9.913080430123956e-05,299.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,7.321777229662985e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,9.913083340507e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,0.0004702303267549,286.2603454589844,294.1499938964844,295.1266174316406,293.5653076171875,296.33935546875,295.1850891113281,284.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030888952314,6.225034709927968e-09,0.0010030826088041,-0.0153608545660972,0.0,0.0,0.0,-0.0078988429158926,60.0,15.908510208129885,-0.0,-6.860197032665384e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,9.404234151588752e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091979980469,0.0,0.0,9.903137834044172e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,7.314433605642989e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,9.90314074442722e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,0.00046975875739,286.2439880371094,294.1499938964844,295.1112365722656,293.5505065917969,296.3177490234375,295.1702880859375,284.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020798072218,6.1072911172743716e-09,0.0010020737536251,-0.0150524200871586,0.0,0.0,0.0,-0.0078404620289802,60.0,15.804827690124512,-0.0,-6.846430977702769e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,9.404234151588752e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091979980469,0.0,0.0,9.903137834044172e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,7.314433605642989e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,9.90314074442722e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,0.00046975875739,286.2439880371094,294.1499938964844,295.1112365722656,293.5505065917969,296.3177490234375,295.1702880859375,284.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020798072218,6.1072911172743716e-09,0.0010020737536251,-0.0150524200871586,0.0,0.0,0.0,-0.0078404620289802,60.0,15.804827690124512,-0.0,-6.846430977702769e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,9.397987014381216e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,9.896558913169427e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21343994140625,0.0,0.0,7.309573993552476e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,9.896561823552474e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,0.0004694467061199,286.227783203125,294.1499938964844,295.095947265625,293.5357971191406,296.2962951660156,295.1555480957031,284.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014133295044,6.029353460945685e-09,0.0010014072759076,-0.0148482536897063,0.0,0.0,0.0,-0.0078018242493271,60.0,15.708133697509766,-0.0,-6.837326083086738e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,9.397987014381216e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,9.896558913169427e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21343994140625,0.0,0.0,7.309573993552476e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,9.896561823552474e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,0.0004694467061199,286.227783203125,294.1499938964844,295.095947265625,293.5357971191406,296.2962951660156,295.1555480957031,284.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014133295044,6.029353460945685e-09,0.0010014072759076,-0.0148482536897063,0.0,0.0,0.0,-0.0078018242493271,60.0,15.708133697509766,-0.0,-6.837326083086738e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,9.394771768711509e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,9.893172682495788e-05,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,7.307073246920481e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,9.893175592878832e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,0.0004692861402872,286.2117919921875,294.1499938964844,295.0806884765625,293.5211181640625,296.2749328613281,295.14080810546875,284.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010696714743,5.989195805966574e-09,0.0010010637342929,-0.0147430570796132,0.0,0.0,0.0,-0.0077819153666496,60.0,15.618241310119627,-0.0,-6.832637211573457e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,9.394771768711509e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,9.893172682495788e-05,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,7.307073246920481e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,9.893175592878832e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,0.0004692861402872,286.2117919921875,294.1499938964844,295.0806884765625,293.5211181640625,296.2749328613281,295.14080810546875,284.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010696714743,5.989195805966574e-09,0.0010010637342929,-0.0147430570796132,0.0,0.0,0.0,-0.0077819153666496,60.0,15.618241310119627,-0.0,-6.832637211573457e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,9.394305379828438e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,9.89268155535683e-05,299.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,7.306710176635534e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,9.892684465739876e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,0.0004692628863267,286.19598388671875,294.1499938964844,295.0654296875,293.50640869140625,296.253662109375,295.1259765625,284.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010191472247,5.983287199029519e-09,0.0010010130936279,-0.0147275784984231,0.0,0.0,0.0,-0.0077789858914911,60.0,15.534675598144531,-0.0,-6.831947274577034e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,9.394305379828438e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,9.89268155535683e-05,299.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,7.306710176635534e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,9.892684465739876e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,0.0004692628863267,286.19598388671875,294.1499938964844,295.0654296875,293.50640869140625,296.253662109375,295.1259765625,284.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010191472247,5.983287199029519e-09,0.0010010130936279,-0.0147275784984231,0.0,0.0,0.0,-0.0077789858914911,60.0,15.534675598144531,-0.0,-6.831947274577034e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771850585937,0.0,0.0,9.394999506184833e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,9.893412061501294e-05,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,7.307250052690506e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,9.89341497188434e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,0.0004692975489888,286.1881103515625,294.1499938964844,295.05780029296875,293.49908447265625,296.2430725097656,295.1184997558594,284.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010947007685,5.991886986578265e-09,0.0010010886471718,-0.0147501053288578,0.0,0.0,0.0,-0.0077832592651247,60.0,15.49499797821045,-0.0,-6.832951271462663e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,9.396232053404674e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1657409667969,0.0,0.0,9.894709364743905e-05,299.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,7.308208296308294e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,9.894712275126948e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,0.000469359132694,286.1803283691406,294.1499938964844,295.0501403808594,293.49169921875,296.2325134277344,295.1109924316406,284.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001225435175,6.007193853463377e-09,0.0010012193815782,-0.0147902034223079,0.0,0.0,0.0,-0.0077908472158014,60.0,15.456625938415527,-0.0,-6.834738286443098e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,9.399644477525726e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549987792969,0.0,0.0,9.898302232613788e-05,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,7.310861838050187e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,9.898305142996831e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,0.000469529593829,286.1648254394531,294.1499938964844,295.0347595214844,293.4768981933594,296.2114562988281,295.0958251953125,284.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015865555033,6.049611034342206e-09,0.0010015805019065,-0.0149013213813304,0.0,0.0,0.0,-0.0078118667006492,60.0,15.382678031921388,-0.0,-6.839692190396819e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,9.399644477525726e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549987792969,0.0,0.0,9.898302232613788e-05,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,7.310861838050187e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,9.898305142996831e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,0.000469529593829,286.1648254394531,294.1499938964844,295.0347595214844,293.4768981933594,296.2114562988281,295.0958251953125,284.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015865555033,6.049611034342206e-09,0.0010015805019065,-0.0149013213813304,0.0,0.0,0.0,-0.0078118667006492,60.0,15.382678031921388,-0.0,-6.839692190396819e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15020751953125,0.0,0.0,9.404892625752836e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14434814453125,0.0,0.0,9.90382905001752e-05,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,7.314943650271744e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,9.903831960400566e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,0.0004697917902376,286.14947509765625,294.1499938964844,295.019287109375,293.4620056152344,296.1904602050781,295.0804748535156,284.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021448833867,6.114910355847769e-09,0.0010021387133747,-0.0150723792612552,0.0,0.0,0.0,-0.0078442376106977,60.0,15.313386917114258,-0.0,-6.847321287750674e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15020751953125,0.0,0.0,9.404892625752836e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14434814453125,0.0,0.0,9.90382905001752e-05,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,7.314943650271744e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,9.903831960400566e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,0.0004697917902376,286.14947509765625,294.1499938964844,295.019287109375,293.4620056152344,296.1904602050781,295.0804748535156,284.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021448833867,6.114910355847769e-09,0.0010021387133747,-0.0150723792612552,0.0,0.0,0.0,-0.0078442376106977,60.0,15.313386917114258,-0.0,-6.847321287750674e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,9.41111138672568e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,9.910377411870286e-05,299.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,7.319779979297891e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,9.910380322253332e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,0.0004701024736277,286.13433837890625,294.1499938964844,295.0036315917969,293.44696044921875,296.1695556640625,295.0648498535156,284.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028067044913,6.19229956200229e-09,0.0010028005344793,-0.0152751067653298,0.0,0.0,0.0,-0.007882603444159,60.0,15.24752712249756,-0.0,-6.856368628405107e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,9.41111138672568e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,9.910377411870286e-05,299.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,7.319779979297891e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,9.910380322253332e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,0.0004701024736277,286.13433837890625,294.1499938964844,295.0036315917969,293.44696044921875,296.1695556640625,295.0648498535156,284.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028067044913,6.19229956200229e-09,0.0010028005344793,-0.0152751067653298,0.0,0.0,0.0,-0.007882603444159,60.0,15.24752712249756,-0.0,-6.856368628405107e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,9.41753969527781e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231994628906,0.0,0.0,9.91714623523876e-05,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,7.324779289774597e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,9.917149145621806e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186828613281,0.0,0.0,0.0004704235761892,286.1193542480469,294.1499938964844,294.9878234863281,293.4317321777344,296.14874267578125,295.04901123046875,284.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034908773377,6.272299568621521e-09,0.0010034845909103,-0.015484670177102,0.0,0.0,0.0,-0.0079222628846764,60.0,15.184130668640137,-0.0,-6.865727186777806e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,9.41753969527781e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231994628906,0.0,0.0,9.91714623523876e-05,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,7.324779289774597e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,9.917149145621806e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186828613281,0.0,0.0,0.0004704235761892,286.1193542480469,294.1499938964844,294.9878234863281,293.4317321777344,296.14874267578125,295.04901123046875,284.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034908773377,6.272299568621521e-09,0.0010034845909103,-0.015484670177102,0.0,0.0,0.0,-0.0079222628846764,60.0,15.184130668640137,-0.0,-6.865727186777806e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,9.420861169928683e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,9.92064451565966e-05,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,7.327362982323393e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,9.920646698446944e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,0.0004705895262304,286.1119384765625,294.1499938964844,294.9798278808594,293.4240417480469,296.1383361816406,295.041015625,284.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038440814241,6.313643829969351e-09,0.0010038377949967,-0.0155929727479815,0.0,0.0,0.0,-0.0079427575692534,60.0,15.153169631958008,-0.0,-6.87056598280833e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.118408203125,0.0,0.0,9.4238857855089e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,9.923829202307388e-05,299.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,7.329715299420059e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11248779296875,0.0,0.0,9.923831385094672e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,0.0004707406042143,286.10455322265625,294.1499938964844,294.9717712402344,293.4162902832031,296.12799072265625,295.0329895019531,284.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041662026196,6.351280390504144e-09,0.0010041599161922,-0.0156915616244077,0.0,0.0,0.0,-0.0079614166170358,60.0,15.12236785888672,-0.0,-6.874972768855514e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,9.428889461560176e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,9.929097723215818e-05,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,7.333606481552124e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,9.929099906003104e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,0.0004709905770141,286.0899353027344,294.1499938964844,294.9554443359375,293.40057373046875,296.1072998046875,295.0167236328125,285.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004698802717,6.4135297073164566e-09,0.0010046923998743,-0.015854625031352,0.0,0.0,0.0,-0.0079922769218683,60.0,15.06064224243164,-0.0,-6.882264358409884e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,9.428889461560176e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,9.929097723215818e-05,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,7.333606481552124e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,9.929099906003104e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,0.0004709905770141,286.0899353027344,294.1499938964844,294.9554443359375,293.40057373046875,296.1072998046875,295.0167236328125,285.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004698802717,6.4135297073164566e-09,0.0010046923998743,-0.015854625031352,0.0,0.0,0.0,-0.0079922769218683,60.0,15.06064224243164,-0.0,-6.882264358409884e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,9.432783554075286e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.092041015625,0.0,0.0,9.933198452927172e-05,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,7.336635462706909e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,9.933200635714456e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,0.0004711851361207,286.0754699707031,294.1499938964844,294.9388427734375,293.3846130371094,296.086669921875,295.00030517578125,285.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005113357678,6.461966517434803e-09,0.0010051069548353,-0.0159815046936273,0.0,0.0,0.0,-0.0080162910744547,60.0,14.9986572265625,-0.0,-6.887940173783137e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,9.432783554075286e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.092041015625,0.0,0.0,9.933198452927172e-05,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,7.336635462706909e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,9.933200635714456e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,0.0004711851361207,286.0754699707031,294.1499938964844,294.9388427734375,293.3846130371094,296.086669921875,295.00030517578125,285.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005113357678,6.461966517434803e-09,0.0010051069548353,-0.0159815046936273,0.0,0.0,0.0,-0.0080162910744547,60.0,14.9986572265625,-0.0,-6.887940173783137e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,9.434543608222155e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,9.935050911735745e-05,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950622558594,0.0,0.0,7.338003342738375e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815734863281,0.0,0.0,9.935053822118788e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,0.0004712730587925,286.06121826171875,294.1499938964844,294.9219055175781,293.3682861328125,296.06610107421875,294.98370361328125,285.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052998550236,6.483801495704711e-09,0.0010052934521809,-0.0160386990755796,0.0,0.0,0.0,-0.0080271149054169,60.0,14.935128211975098,-0.0,-6.89050025926008e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,9.434543608222155e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,9.935050911735745e-05,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950622558594,0.0,0.0,7.338003342738375e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815734863281,0.0,0.0,9.935053822118788e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,0.0004712730587925,286.06121826171875,294.1499938964844,294.9219055175781,293.3682861328125,296.06610107421875,294.98370361328125,285.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052998550236,6.483801495704711e-09,0.0010052934521809,-0.0160386990755796,0.0,0.0,0.0,-0.0080271149054169,60.0,14.935128211975098,-0.0,-6.89050025926008e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,9.434624371351674e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,9.935136040439828e-05,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,7.338065915973857e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,9.935138223227112e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,0.0004712771333288,286.0471496582031,294.1499938964844,294.9045715332031,293.35162353515625,296.04559326171875,294.9669494628906,285.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053081205114,6.484722092636731e-09,0.0010053016012534,-0.0160411112010478,0.0,0.0,0.0,-0.0080275721848011,60.0,14.870087623596191,-0.0,-6.890607551213179e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,9.434624371351674e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,9.935136040439828e-05,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,7.338065915973857e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,9.935138223227112e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,0.0004712771333288,286.0471496582031,294.1499938964844,294.9045715332031,293.35162353515625,296.04559326171875,294.9669494628906,285.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053081205114,6.484722092636731e-09,0.0010053016012534,-0.0160411112010478,0.0,0.0,0.0,-0.0080275721848011,60.0,14.870087623596191,-0.0,-6.890607551213179e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07196044921875,0.0,0.0,9.433769446332008e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,9.934236004482956e-05,299.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,7.337400893447921e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663757324219,0.0,0.0,9.93423818727024e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623779296875,0.0,0.0,0.0004712344380095,286.0401916503906,294.1499938964844,294.895751953125,293.3431396484375,296.03533935546875,294.9585266113281,285.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052161524072,6.474026648106701e-09,0.0010052096331492,-0.0160130951553583,0.0,0.0,0.0,-0.0080222683027386,60.0,14.836678504943848,-0.0,-6.889354153827298e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,9.4324117526412e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,9.932806278811768e-05,299.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,7.336345151998103e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,9.932808461599052e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,0.0004711666260845,286.03326416015625,294.1499938964844,294.8868408203125,293.3345642089844,296.025146484375,294.9500427246094,285.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050710989162,6.457070433896206e-09,0.0010050645796582,-0.0159686785191297,0.0,0.0,0.0,-0.0080138621851801,60.0,14.802696228027344,-0.0,-6.887366765795377e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
