time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046620,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.056884765625,0.0,0.0,9.428138582734392e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,9.928305371431634e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,7.333020766964182e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,9.928307554218918e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,0.000470953178592,286.01959228515625,294.1499938964844,294.86865234375,293.31707763671875,296.0047302246094,294.9330139160156,285.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046154493466,6.403737096150053e-09,0.0010046090465039,-0.0158289726823568,0.0,0.0,0.0,-0.0079874247312545,60.0,14.732904434204102,-0.0,-6.881116831891634e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.056884765625,0.0,0.0,9.428138582734392e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,9.928305371431634e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,7.333020766964182e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,9.928307554218918e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,0.000470953178592,286.01959228515625,294.1499938964844,294.86865234375,293.31707763671875,296.0047302246094,294.9330139160156,285.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046154493466,6.403737096150053e-09,0.0010046090465039,-0.0158289726823568,0.0,0.0,0.0,-0.0079874247312545,60.0,14.732904434204102,-0.0,-6.881116831891634e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,9.421856520930304e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,9.921690070768818e-05,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,7.328134961426258e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,9.921692253556104e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,0.0004706394101958,286.0061340332031,294.1499938964844,294.8500061035156,293.2991027832031,295.984375,294.91583251953125,285.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039454791694,6.3253859927669964e-09,0.0010039390763267,-0.0156237306073307,0.0,0.0,0.0,-0.0079485829919576,60.0,14.660650253295898,-0.0,-6.871940883002027e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,9.421856520930304e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,9.921690070768818e-05,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,7.328134961426258e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,9.921692253556104e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,0.0004706394101958,286.0061340332031,294.1499938964844,294.8500061035156,293.2991027832031,295.984375,294.91583251953125,285.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039454791694,6.3253859927669964e-09,0.0010039390763267,-0.0156237306073307,0.0,0.0,0.0,-0.0079485829919576,60.0,14.660650253295898,-0.0,-6.871940883002027e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,9.41366597544402e-05,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,9.913064423017204e-05,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,7.321763405343518e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,9.913066605804488e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,0.0004702302976511,285.9928894042969,294.1499938964844,294.8310852050781,293.2808837890625,295.96405029296875,294.8985595703125,285.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030720150098,6.22325035948279e-09,0.0010030658449977,-0.0153561821207404,0.0,0.0,0.0,-0.0078979497775435,60.0,14.586050033569336,-0.0,-6.859988133101069e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,9.41366597544402e-05,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,9.913064423017204e-05,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,7.321763405343518e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,9.913066605804488e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,0.0004702302976511,285.9928894042969,294.1499938964844,294.8310852050781,293.2808837890625,295.96405029296875,294.8985595703125,285.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030720150098,6.22325035948279e-09,0.0010030658449977,-0.0153561821207404,0.0,0.0,0.0,-0.0078979497775435,60.0,14.586050033569336,-0.0,-6.859988133101069e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,9.403836156707256e-05,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,9.902712918119504e-05,299.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346374511719,0.0,0.0,7.314117829082534e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221252441406,0.0,0.0,9.902715100906788e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,0.0004697393160313,285.9798583984375,294.1499938964844,294.8121337890625,293.2626647949219,295.9437866210937,294.8812255859375,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020239278674,6.100695060240469e-09,0.0010020177578553,-0.0150351403281092,0.0,0.0,0.0,-0.0078371940180659,60.0,14.509689331054688,-0.0,-6.845660038834468e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,9.403836156707256e-05,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,9.902712918119504e-05,299.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346374511719,0.0,0.0,7.314117829082534e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221252441406,0.0,0.0,9.902715100906788e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,0.0004697393160313,285.9798583984375,294.1499938964844,294.8121337890625,293.2626647949219,295.9437866210937,294.8812255859375,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020239278674,6.100695060240469e-09,0.0010020177578553,-0.0150351403281092,0.0,0.0,0.0,-0.0078371940180659,60.0,14.509689331054688,-0.0,-6.845660038834468e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,9.398473775945604e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,9.897066047415136e-05,299.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,7.309947250178084e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,9.897068230202422e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,0.0004694714734796,285.9734191894531,294.1499938964844,294.8026428222656,293.2535400390625,295.93365478515625,294.87255859375,285.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014519793912,6.03384187058964e-09,0.0010014460422098,-0.0148600116372108,0.0,0.0,0.0,-0.007804051041603,60.0,14.471026420593262,-0.0,-6.837849753082993e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,9.392956417286769e-05,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,9.891256195260212e-05,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,7.305655890377238e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,9.891258378047496e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,0.000469195889309,285.9670104980469,294.1499938964844,294.7931823730469,293.2444152832031,295.9235534667969,294.8639221191406,285.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100086373277,5.965060889678853e-09,0.0010008577955886,-0.0146798314526677,0.0,0.0,0.0,-0.0077699529938399,60.0,14.432198524475098,-0.0,-6.829819909626167e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,9.381759446114302e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,9.879464778350666e-05,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,7.296946569113061e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,9.87946696113795e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,0.0004686365718953,285.95440673828125,294.1499938964844,294.774169921875,293.22613525390625,295.90338134765625,294.8466796875,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996701264753,5.825468996079053e-09,0.0009996643057093,-0.0143141485750675,0.0,0.0,0.0,-0.007700752466917,60.0,14.354487419128418,-0.0,-6.813536401750754e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,9.381759446114302e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,9.879464778350666e-05,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,7.296946569113061e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,9.87946696113795e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,0.0004686365718953,285.95440673828125,294.1499938964844,294.774169921875,293.22613525390625,295.90338134765625,294.8466796875,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996701264753,5.825468996079053e-09,0.0009996643057093,-0.0143141485750675,0.0,0.0,0.0,-0.007700752466917,60.0,14.354487419128418,-0.0,-6.813536401750754e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,9.370537009090184e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,9.867646440397948e-05,299.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,7.288217602763325e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,9.867648623185232e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0004680760030169,285.9419860839844,294.1499938964844,294.7551574707031,293.2078552246094,295.8832397460937,294.8294677734375,285.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984734933823,5.6855622432294695e-09,0.0009984677890315,-0.0139476377516984,0.0,0.0,0.0,-0.0076313936151564,60.0,14.276948928833008,-0.0,-6.797236551392416e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,9.370537009090184e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,9.867646440397948e-05,299.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,7.288217602763325e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,9.867648623185232e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0004680760030169,285.9419860839844,294.1499938964844,294.7551574707031,293.2078552246094,295.8832397460937,294.8294677734375,285.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984734933823,5.6855622432294695e-09,0.0009984677890315,-0.0139476377516984,0.0,0.0,0.0,-0.0076313936151564,60.0,14.276948928833008,-0.0,-6.797236551392416e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,9.35996722546406e-05,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848022460937,0.0,0.0,9.85651568043977e-05,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,7.279996498255059e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,9.856517863227054e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,0.0004675480595324,285.9297790527344,294.1499938964844,294.736083984375,293.1894836425781,295.8631591796875,294.8122863769531,285.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997346593067,5.553794757418018e-09,0.0009973410051316,-0.0136024421080946,0.0,0.0,0.0,-0.0075660711154341,60.0,14.20031452178955,-0.0,-6.781902328611977e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,9.35996722546406e-05,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848022460937,0.0,0.0,9.85651568043977e-05,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,7.279996498255059e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,9.856517863227054e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,0.0004675480595324,285.9297790527344,294.1499938964844,294.736083984375,293.1894836425781,295.8631591796875,294.8122863769531,285.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997346593067,5.553794757418018e-09,0.0009973410051316,-0.0136024421080946,0.0,0.0,0.0,-0.0075660711154341,60.0,14.20031452178955,-0.0,-6.781902328611977e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,9.350410982733592e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,9.846453031059356e-05,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,7.272564107552171e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754638671875,0.0,0.0,9.84645521384664e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,0.0004670707567129,285.91778564453125,294.1499938964844,294.71697998046875,293.1711120605469,295.8431091308594,294.7951354980469,285.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996327609755,5.434658501002332e-09,0.0009963222546502,-0.0132903326302766,0.0,0.0,0.0,-0.0075070094317197,60.0,14.125125885009766,-0.0,-6.768052429606541e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,9.350410982733592e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,9.846453031059356e-05,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,7.272564107552171e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754638671875,0.0,0.0,9.84645521384664e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,0.0004670707567129,285.91778564453125,294.1499938964844,294.71697998046875,293.1711120605469,295.8431091308594,294.7951354980469,285.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996327609755,5.434658501002332e-09,0.0009963222546502,-0.0132903326302766,0.0,0.0,0.0,-0.0075070094317197,60.0,14.125125885009766,-0.0,-6.768052429606541e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,9.346183651359752e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,9.842000872595236e-05,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,7.26927537471056e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,9.84200305538252e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0004668595793191,285.911865234375,294.1499938964844,294.7074279785156,293.1618957519531,295.83306884765625,294.7865295410156,285.1768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958771988749,5.381948220417598e-09,0.0009958718437701,-0.0131522417068481,0.0,0.0,0.0,-0.0074808802455663,60.0,14.08830738067627,-0.0,-6.761929682852498e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,9.34234558371827e-05,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,9.837959078140555e-05,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97808837890625,0.0,0.0,7.26629004930146e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,9.83796126092784e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96295166015625,0.0,0.0,0.0004666678723879,285.906005859375,294.1499938964844,294.69781494140625,293.1526794433594,295.8230895996094,294.7779235839844,285.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954679990187,5.334088282182847e-09,0.0009954626439139,-0.0130268586799502,0.0,0.0,0.0,-0.0074571543373167,60.0,14.052044868469238,-0.0,-6.756372528116118e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,9.335905633633956e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.957763671875,0.0,0.0,9.831177158048376e-05,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,7.261281280079857e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9575500488281,0.0,0.0,9.83117934083566e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.0004663462168537,285.8944091796875,294.1499938964844,294.6786193847656,293.1341857910156,295.8030700683594,294.7605895996094,285.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947806829586,5.2537800776519825e-09,0.0009947753278538,-0.0128164663910865,0.0,0.0,0.0,-0.0074173393659293,60.0,13.981181144714355,-0.0,-6.747053049593887e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,9.335905633633956e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.957763671875,0.0,0.0,9.831177158048376e-05,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,7.261281280079857e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9575500488281,0.0,0.0,9.83117934083566e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.0004663462168537,285.8944091796875,294.1499938964844,294.6786193847656,293.1341857910156,295.8030700683594,294.7605895996094,285.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947806829586,5.2537800776519825e-09,0.0009947753278538,-0.0128164663910865,0.0,0.0,0.0,-0.0074173393659293,60.0,13.981181144714355,-0.0,-6.747053049593887e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,9.331478213425726e-05,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,9.826514724409208e-05,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,7.257837569341063e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,9.826516907196492e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,0.000466125056846,285.8830261230469,294.1499938964844,294.6593322753906,293.1156311035156,295.7831115722656,294.7431030273437,285.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943082695826,5.198542041284782e-09,0.0009943030308932,-0.0126717509701848,0.0,0.0,0.0,-0.0073899552226066,60.0,13.913089752197266,-0.0,-6.74064608574554e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,9.331478213425726e-05,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,9.826514724409208e-05,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,7.257837569341063e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,9.826516907196492e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,0.000466125056846,285.8830261230469,294.1499938964844,294.6593322753906,293.1156311035156,295.7831115722656,294.7431030273437,285.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943082695826,5.198542041284782e-09,0.0009943030308932,-0.0126717509701848,0.0,0.0,0.0,-0.0073899552226066,60.0,13.913089752197266,-0.0,-6.74064608574554e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,9.328994201496243e-05,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.0,0.0,9.823899017646907e-05,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,7.255905074998736e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,9.823901200434192e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0004660010163206,285.871826171875,294.1499938964844,294.63995361328125,293.09698486328125,295.7631530761719,294.72540283203125,285.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940428426489,5.167524630422804e-09,0.0009940377203747,-0.0125904912129044,0.0,0.0,0.0,-0.0073745781555771,60.0,13.84779453277588,-0.0,-6.737050028959858e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,9.328994201496243e-05,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.0,0.0,9.823899017646907e-05,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,7.255905074998736e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,9.823901200434192e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0004660010163206,285.871826171875,294.1499938964844,294.63995361328125,293.09698486328125,295.7631530761719,294.72540283203125,285.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940428426489,5.167524630422804e-09,0.0009940377203747,-0.0125904912129044,0.0,0.0,0.0,-0.0073745781555771,60.0,13.84779453277588,-0.0,-6.737050028959858e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,9.328542364528404e-05,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,9.82342244242318e-05,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94256591796875,0.0,0.0,7.25555291865021e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,9.823424625210464e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,0.0004659784317482,285.8608093261719,294.1499938964844,294.6205139160156,293.0782775878906,295.7431945800781,294.7074279785156,285.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993994064629,5.161820304522281e-09,0.0009939889423549,-0.0125755462795495,0.0,0.0,0.0,-0.0073717501945793,60.0,13.785414695739746,-0.0,-6.7363892242156e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,9.328542364528404e-05,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,9.82342244242318e-05,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94256591796875,0.0,0.0,7.25555291865021e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,9.823424625210464e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,0.0004659784317482,285.8608093261719,294.1499938964844,294.6205139160156,293.0782775878906,295.7431945800781,294.7074279785156,285.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993994064629,5.161820304522281e-09,0.0009939889423549,-0.0125755462795495,0.0,0.0,0.0,-0.0073717501945793,60.0,13.785414695739746,-0.0,-6.7363892242156e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.931884765625,0.0,0.0,9.329093154519796e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,9.82400233624503e-05,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,7.255981472553685e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,9.824004519032314e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,0.0004660059639718,285.8553771972656,294.1499938964844,294.6107788085937,293.06890869140625,295.7332458496094,294.6983337402344,285.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940528543666,5.168650396569774e-09,0.0009940476156771,-0.0125934407114982,0.0,0.0,0.0,-0.0073751378804445,60.0,13.755401611328123,-0.0,-6.737180768823239e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,9.330023021902888e-05,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,9.8249816801399e-05,299.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,7.256704702740535e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,9.824983862927184e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91973876953125,0.0,0.0,0.000466052442789,285.8500061035156,294.1499938964844,294.6010131835937,293.0595092773437,295.7232666015625,294.6891174316406,285.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941518073901,5.180204709631653e-09,0.0009941466851159,-0.0126237105578184,0.0,0.0,0.0,-0.0073808669112622,60.0,13.726007461547852,-0.0,-6.738520141880144e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,9.332918853033334e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,9.828031033976004e-05,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,7.258956611622125e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,9.828032489167526e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0004661970888264,285.8393859863281,294.1499938964844,294.5813903808594,293.0406188964844,295.70330810546875,294.67047119140625,285.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944590274244,5.216211462766296e-09,0.0009944539051502,-0.012718042358756,0.0,0.0,0.0,-0.0073987133800983,60.0,13.66870403289795,-0.0,-6.742695290995472e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,9.332918853033334e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,9.828031033976004e-05,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,7.258956611622125e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,9.828032489167526e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0004661970888264,285.8393859863281,294.1499938964844,294.5813903808594,293.0406188964844,295.70330810546875,294.67047119140625,285.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944590274244,5.216211462766296e-09,0.0009944539051502,-0.012718042358756,0.0,0.0,0.0,-0.0073987133800983,60.0,13.66870403289795,-0.0,-6.742695290995472e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,9.337208757642657e-05,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,9.832547948462889e-05,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,7.26229336578399e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,9.832550131250171e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031677246094,0.0,0.0,0.0004664114094339,285.8289489746094,294.1499938964844,294.5616760253906,293.02166748046875,295.6833801269531,294.6514587402344,285.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949157247319,5.269594538503952e-09,0.0009949103696271,-0.0128578972071409,0.0,0.0,0.0,-0.0074251783080399,60.0,13.613707542419434,-0.0,-6.74888767093762e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,9.337208757642657e-05,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,9.832547948462889e-05,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,7.26229336578399e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,9.832550131250171e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031677246094,0.0,0.0,0.0004664114094339,285.8289489746094,294.1499938964844,294.5616760253906,293.02166748046875,295.6833801269531,294.6514587402344,285.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949157247319,5.269594538503952e-09,0.0009949103696271,-0.0128578972071409,0.0,0.0,0.0,-0.0074251783080399,60.0,13.613707542419434,-0.0,-6.74888767093762e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,9.34236595639959e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984069824219,0.0,0.0,9.837978723226116e-05,299.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,7.266304601216689e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982238769531,0.0,0.0,9.8379809060134e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,0.0004666690365411,285.8186950683594,294.1499938964844,294.5418701171875,293.0025939941406,295.6634216308594,294.632080078125,285.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954646229743,5.33378363698489e-09,0.0009954592678695,-0.0130260614678263,0.0,0.0,0.0,-0.0074569997377693,60.0,13.56038761138916,-0.0,-6.75633700097933e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,9.34236595639959e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984069824219,0.0,0.0,9.837978723226116e-05,299.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,7.266304601216689e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982238769531,0.0,0.0,9.8379809060134e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,0.0004666690365411,285.8186950683594,294.1499938964844,294.5418701171875,293.0025939941406,295.6634216308594,294.632080078125,285.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954646229743,5.33378363698489e-09,0.0009954592678695,-0.0130260614678263,0.0,0.0,0.0,-0.0074569997377693,60.0,13.56038761138916,-0.0,-6.75633700097933e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,9.347964805783704e-05,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,9.843874431680888e-05,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,7.270658534253016e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,9.843876614468172e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.0004669487534556,285.8086242675781,294.1499938964844,294.5219421386719,292.9834289550781,295.6434631347656,294.6123352050781,285.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960606694221,5.40347544486508e-09,0.000996055197902,-0.0132086398079991,0.0,0.0,0.0,-0.0074915490113198,60.0,13.508187294006348,-0.0,-6.764430082739636e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,9.347964805783704e-05,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,9.843874431680888e-05,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,7.270658534253016e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,9.843876614468172e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.0004669487534556,285.8086242675781,294.1499938964844,294.5219421386719,292.9834289550781,295.6434631347656,294.6123352050781,285.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960606694221,5.40347544486508e-09,0.000996055197902,-0.0132086398079991,0.0,0.0,0.0,-0.0074915490113198,60.0,13.508187294006348,-0.0,-6.764430082739636e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,9.350808250019328e-05,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,9.846868488239124e-05,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965148925781,0.0,0.0,7.272869697771966e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,9.846869943430649e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0004670907801482,285.8036804199219,294.1499938964844,294.5119323730469,292.97381591796875,295.6334533691406,294.60235595703125,285.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963631164282,5.438865802176451e-09,0.0009963576449081,-0.0133013548329472,0.0,0.0,0.0,-0.0075090923346579,60.0,13.482385635375977,-0.0,-6.768541283008744e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
