time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048960,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,9.353557106805964e-05,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824157714844,0.0,0.0,9.849762864178048e-05,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,7.275007374119014e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822326660156,0.0,0.0,9.84976431936957e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,0.0004672280920203,285.7987670898437,294.1499938964844,294.5018920898437,292.9641418457031,295.6234741210937,294.59228515625,285.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966557845473,5.473078878992511e-09,0.0009966503130272,-0.0133909853175282,0.0,0.0,0.0,-0.0075260535813868,60.0,13.456623077392578,-0.0,-6.772517480158059e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,9.358659735880792e-05,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,9.85513615887612e-05,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,7.27897640899755e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,9.855137614067644e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,0.0004674829833675,285.7890319824219,294.1499938964844,294.48175048828125,292.9447631835937,295.6034851074219,294.57208251953125,285.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971992112696,5.536590741428426e-09,0.0009971936233341,-0.0135573716834187,0.0,0.0,0.0,-0.0075575406663119,60.0,13.404871940612791,-0.0,-6.779901440268078e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,9.358659735880792e-05,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,9.85513615887612e-05,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,7.27897640899755e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,9.855137614067644e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,0.0004674829833675,285.7890319824219,294.1499938964844,294.48175048828125,292.9447631835937,295.6034851074219,294.57208251953125,285.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971992112696,5.536590741428426e-09,0.0009971936233341,-0.0135573716834187,0.0,0.0,0.0,-0.0075575406663119,60.0,13.404871940612791,-0.0,-6.779901440268078e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,9.36286014621146e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,9.859559941105545e-05,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,7.282243313966319e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,9.859561396297067e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0004676928510889,285.7795104980469,294.1499938964844,294.4614562988281,292.9252319335937,295.5834655761719,294.5516357421875,285.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976462461054,5.5888671468551365e-09,0.0009976406581699,-0.0136943235993385,0.0,0.0,0.0,-0.0075834561139345,60.0,13.352529525756836,-0.0,-6.785982265000713e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,9.36286014621146e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,9.859559941105545e-05,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,7.282243313966319e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,9.859561396297067e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0004676928510889,285.7795104980469,294.1499938964844,294.4614562988281,292.9252319335937,295.5834655761719,294.5516357421875,285.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976462461054,5.5888671468551365e-09,0.0009976406581699,-0.0136943235993385,0.0,0.0,0.0,-0.0075834561139345,60.0,13.352529525756836,-0.0,-6.785982265000713e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,9.365813457407056e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,9.862668957794084e-05,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,7.284539606189355e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589782714844,0.0,0.0,9.862670412985608e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,0.0004678403493016,285.77020263671875,294.1499938964844,294.4410095214844,292.90557861328125,295.5634460449219,294.5310363769531,285.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979603346437,5.625591548152897e-09,0.0009979547467082,-0.0137905301526188,0.0,0.0,0.0,-0.0076016620732843,60.0,13.29914093017578,-0.0,-6.790255469013573e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,9.365813457407056e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,9.862668957794084e-05,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,7.284539606189355e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589782714844,0.0,0.0,9.862670412985608e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,0.0004678403493016,285.77020263671875,294.1499938964844,294.4410095214844,292.90557861328125,295.5634460449219,294.5310363769531,285.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979603346437,5.625591548152897e-09,0.0009979547467082,-0.0137905301526188,0.0,0.0,0.0,-0.0076016620732843,60.0,13.29914093017578,-0.0,-6.790255469013573e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555603027344,0.0,0.0,9.367246821057051e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,9.864177991403268e-05,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,7.285654282895848e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,9.86417944659479e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484802246094,0.0,0.0,0.0004679119738284,285.76104736328125,294.1499938964844,294.4204406738281,292.8857727050781,295.5434265136719,294.5104064941406,285.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981126058846,5.643389311416058e-09,0.0009981069015339,-0.0138371558859944,0.0,0.0,0.0,-0.0076104854233562,60.0,13.24424171447754,-0.0,-6.792326701088315e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555603027344,0.0,0.0,9.367246821057051e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,9.864177991403268e-05,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,7.285654282895848e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,9.86417944659479e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484802246094,0.0,0.0,0.0004679119738284,285.76104736328125,294.1499938964844,294.4204406738281,292.8857727050781,295.5434265136719,294.5104064941406,285.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981126058846,5.643389311416058e-09,0.0009981069015339,-0.0138371558859944,0.0,0.0,0.0,-0.0076104854233562,60.0,13.24424171447754,-0.0,-6.792326701088315e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,9.367194434162228e-05,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,9.86412342172116e-05,299.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,7.285613537533209e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,9.864124876912685e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,0.0004679093835875,285.7565612792969,294.1499938964844,294.4100952148437,292.8758239746094,295.5334167480469,294.5000915527344,285.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981065522879,5.642709410835778e-09,0.0009981008479371,-0.0138353742659091,0.0,0.0,0.0,-0.0076101468876004,60.0,13.215970039367676,-0.0,-6.792247830844644e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481140136719,0.0,0.0,9.36680007725954e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442077636719,0.0,0.0,9.86370796454139e-05,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,7.285307219717652e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,9.863709419732912e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,0.0004678897093981,285.75213623046875,294.1499938964844,294.39971923828125,292.8658447265625,295.5233764648437,294.4897766113281,285.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980637114495,5.6377640333948875e-09,0.0009980580070987,-0.0138224205002188,0.0,0.0,0.0,-0.0076076928526163,60.0,13.18729019165039,-0.0,-6.79167229122868e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,9.364974539494142e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,9.861784928943962e-05,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,7.283886952791363e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83673095703125,0.0,0.0,9.861786384135483e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,0.0004677985270973,285.74334716796875,294.1499938964844,294.3788452148437,292.84576416015625,295.5033264160156,294.4691467285156,285.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997869647108,5.614956943844618e-09,0.0009978640591725,-0.0137626715004444,0.0,0.0,0.0,-0.0075963912531733,60.0,13.128802299499512,-0.0,-6.789017703567879e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,9.364974539494142e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,9.861784928943962e-05,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,7.283886952791363e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83673095703125,0.0,0.0,9.861786384135483e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,0.0004677985270973,285.74334716796875,294.1499938964844,294.3788452148437,292.84576416015625,295.5033264160156,294.4691467285156,285.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997869647108,5.614956943844618e-09,0.0009978640591725,-0.0137626715004444,0.0,0.0,0.0,-0.0075963912531733,60.0,13.128802299499512,-0.0,-6.789017703567879e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,9.361116826767102e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297119140625,0.0,0.0,9.857722034212202e-05,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,7.280885620275512e-05,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295288085937,0.0,0.0,9.857724216999486e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,0.0004676058306358,285.7347717285156,294.1499938964844,294.3578186035156,292.82550048828125,295.4832763671875,294.4486389160156,285.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099745800253,5.566828775727117e-09,0.0009974524145945,-0.0136365881189703,0.0,0.0,0.0,-0.0075725317001342,60.0,13.067973136901855,-0.0,-6.783417916267356e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,9.361116826767102e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297119140625,0.0,0.0,9.857722034212202e-05,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,7.280885620275512e-05,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295288085937,0.0,0.0,9.857724216999486e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,0.0004676058306358,285.7347717285156,294.1499938964844,294.3578186035156,292.82550048828125,295.4832763671875,294.4486389160156,285.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099745800253,5.566828775727117e-09,0.0009974524145945,-0.0136365881189703,0.0,0.0,0.0,-0.0075725317001342,60.0,13.067973136901855,-0.0,-6.783417916267356e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,9.35558637138456e-05,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,9.85189835773781e-05,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,7.276584074134007e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,9.851899812929332e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196716308594,0.0,0.0,0.000467329606181,285.72637939453125,294.1499938964844,294.33660888671875,292.8051147460937,295.46319580078125,294.4282531738281,285.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968682425096,5.497866162329501e-09,0.0009968627709895,-0.0134559227153658,0.0,0.0,0.0,-0.007538344245404,60.0,13.005060195922852,-0.0,-6.775398730951565e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,9.35558637138456e-05,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,9.85189835773781e-05,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,7.276584074134007e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,9.851899812929332e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196716308594,0.0,0.0,0.000467329606181,285.72637939453125,294.1499938964844,294.33660888671875,292.8051147460937,295.46319580078125,294.4282531738281,285.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968682425096,5.497866162329501e-09,0.0009968627709895,-0.0134559227153658,0.0,0.0,0.0,-0.007538344245404,60.0,13.005060195922852,-0.0,-6.775398730951565e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81939697265625,0.0,0.0,9.348421735921876e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,9.8443531896919e-05,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,7.271011418197304e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155212402344,0.0,0.0,9.844355372479184e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.812744140625,0.0,0.0,0.0004669717163778,285.7181701660156,294.1499938964844,294.31524658203125,292.7845458984375,295.443115234375,294.4079895019531,285.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961043251678,5.40854028230342e-09,0.000996098970063,-0.0132219083607196,0.0,0.0,0.0,-0.0074940617196261,60.0,12.94008731842041,-0.0,-6.765018412124847e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81939697265625,0.0,0.0,9.348421735921876e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,9.8443531896919e-05,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,7.271011418197304e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155212402344,0.0,0.0,9.844355372479184e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.812744140625,0.0,0.0,0.0004669717163778,285.7181701660156,294.1499938964844,294.31524658203125,292.7845458984375,295.443115234375,294.4079895019531,285.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961043251678,5.40854028230342e-09,0.000996098970063,-0.0132219083607196,0.0,0.0,0.0,-0.0074940617196261,60.0,12.94008731842041,-0.0,-6.765018412124847e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,9.344107093056664e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,9.839810081757604e-05,299.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,7.267655746545643e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,9.839811536949128e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.0004667562025133,285.71417236328125,294.1499938964844,294.3044738769531,292.7742004394531,295.4330749511719,294.3979187011719,285.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956443682312,5.354756194009269e-09,0.0009956390131264,-0.0130810048431158,0.0,0.0,0.0,-0.0074673984199762,60.0,12.906649589538574,-0.0,-6.75877203093478e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,9.339551615994424e-05,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,9.835012315306813e-05,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,7.264112355187535e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,9.835013770498335e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,0.0004665286687668,285.710205078125,294.1499938964844,294.2936706542969,292.7637939453125,295.42303466796875,294.3879089355469,285.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951579850167,5.297966065853643e-09,0.0009951526299118,-0.0129322260618209,0.0,0.0,0.0,-0.0074392412789165,60.0,12.872854232788086,-0.0,-6.752179615432399e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,9.329718159278856e-05,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021545410156,0.0,0.0,9.824657172430308e-05,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,7.256463868543506e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,9.82465862762183e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,0.0004660374543163,285.7023620605469,294.1499938964844,294.2719421386719,292.7428894042969,295.4029235839844,294.3679504394531,285.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941104799509,5.175389894418457e-09,0.0009941053576767,-0.0126110967248678,0.0,0.0,0.0,-0.0073784794658422,60.0,12.80435848236084,-0.0,-6.737961655289837e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,9.329718159278856e-05,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021545410156,0.0,0.0,9.824657172430308e-05,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,7.256463868543506e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,9.82465862762183e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,0.0004660374543163,285.7023620605469,294.1499938964844,294.2719421386719,292.7428894042969,295.4029235839844,294.3679504394531,285.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941104799509,5.175389894418457e-09,0.0009941053576767,-0.0126110967248678,0.0,0.0,0.0,-0.0073784794658422,60.0,12.80435848236084,-0.0,-6.737961655289837e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79913330078125,0.0,0.0,9.31848626350984e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,9.81282937573269e-05,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,7.247727626236156e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,9.812830830924212e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,0.0004654764488805,285.6947326660156,294.1499938964844,294.25,292.7217712402344,295.3828125,294.34820556640625,285.4209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929132647812,5.035397876440584e-09,0.0009929082589223,-0.0122443353757262,0.0,0.0,0.0,-0.007309079170227,60.0,12.734055519104004,-0.0,-6.721742096260641e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79913330078125,0.0,0.0,9.31848626350984e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,9.81282937573269e-05,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,7.247727626236156e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,9.812830830924212e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,0.0004654764488805,285.6947326660156,294.1499938964844,294.25,292.7217712402344,295.3828125,294.34820556640625,285.4209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929132647812,5.035397876440584e-09,0.0009929082589223,-0.0122443353757262,0.0,0.0,0.0,-0.007309079170227,60.0,12.734055519104004,-0.0,-6.721742096260641e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,9.303361002821477e-05,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,9.79690157691948e-05,299.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,7.235963130369782e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,9.796903032111004e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,0.0004647209134418,285.6872863769531,294.1499938964844,294.2245178222656,292.7008056640625,295.3626403808594,294.3282165527344,285.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913012618198,4.846890444554219e-09,0.0009912964887917,-0.0117504624649882,0.0,0.0,0.0,-0.0072156284004449,60.0,12.66061019897461,-0.0,-6.69993269752922e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,9.303361002821477e-05,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,9.79690157691948e-05,299.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,7.235963130369782e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,9.796903032111004e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,0.0004647209134418,285.6872863769531,294.1499938964844,294.2245178222656,292.7008056640625,295.3626403808594,294.3282165527344,285.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913012618198,4.846890444554219e-09,0.0009912964887917,-0.0117504624649882,0.0,0.0,0.0,-0.0072156284004449,60.0,12.66061019897461,-0.0,-6.69993269752922e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,9.28240770008415e-05,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,9.774836507858709e-05,299.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,7.219666440505534e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,9.774837963050231e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,0.0004636742814909,285.6800231933594,294.1499938964844,294.19244384765625,292.6803283691406,295.3423156738281,294.3074645996094,285.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890684159472,4.585780200017098e-09,0.0009890637593343,-0.0110663641244173,0.0,0.0,0.0,-0.007086185272783,60.0,12.58248233795166,-0.0,-6.669781527079979e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,9.28240770008415e-05,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,9.774836507858709e-05,299.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,7.219666440505534e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,9.774837963050231e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,0.0004636742814909,285.6800231933594,294.1499938964844,294.19244384765625,292.6803283691406,295.3423156738281,294.3074645996094,285.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890684159472,4.585780200017098e-09,0.0009890637593343,-0.0110663641244173,0.0,0.0,0.0,-0.007086185272783,60.0,12.58248233795166,-0.0,-6.669781527079979e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,9.269104339182376e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,9.760826651472598e-05,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880249023437,0.0,0.0,7.209318573586643e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,9.76082810666412e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,0.0004630097246263,285.6764831542969,294.1499938964844,294.174072265625,292.6702880859375,295.33203125,294.296630859375,285.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876501280814,4.419996812998761e-09,0.0009876457042992,-0.0106320111081004,0.0,0.0,0.0,-0.0070039969868958,60.0,12.540848731994627,-0.0,-6.65067290128718e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,9.255199256585912e-05,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764892578125,0.0,0.0,9.746184514369816e-05,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,7.198504317784682e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,9.746185969561338e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0004623151908162,285.6729736328125,294.1499938964844,294.1542358398437,292.6603088378906,295.3217163085937,294.2852478027344,285.4509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861693251878,4.2467309668836606e-09,0.0009861651342362,-0.0101780453696846,0.0,0.0,0.0,-0.0069181066937744,60.0,12.49860382080078,-0.0,-6.630731519408073e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,9.225251415045932e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,9.7146476036869e-05,299.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,7.175211067078635e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,9.714649058878422e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,0.0004608192248269,285.66607666015625,294.1499938964844,294.1104431152344,292.64068603515625,295.3008117675781,294.2621154785156,285.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829788468778,3.873554366151666e-09,0.0009829750051721,-0.0092002833262085,0.0,0.0,0.0,-0.0067331115715205,60.0,12.411312103271484,-0.0,-6.587883660813533e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,9.225251415045932e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,9.7146476036869e-05,299.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,7.175211067078635e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,9.714649058878422e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,0.0004608192248269,285.66607666015625,294.1499938964844,294.1104431152344,292.64068603515625,295.3008117675781,294.2621154785156,285.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829788468778,3.873554366151666e-09,0.0009829750051721,-0.0092002833262085,0.0,0.0,0.0,-0.0067331115715205,60.0,12.411312103271484,-0.0,-6.587883660813533e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,9.198471525451168e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,9.686446719570084e-05,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,7.154381455620751e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,9.686448174761608e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0004594815254677,285.6593933105469,294.1499938964844,294.0614318847656,292.6214294433594,295.2794494628906,294.23876953125,285.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801236446946,3.539848858480354e-09,0.0009801200358197,-0.008325919508934,0.0,0.0,0.0,-0.0065676723606884,60.0,12.325282096862791,-0.0,-6.54968488333907e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,9.198471525451168e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,9.686446719570084e-05,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,7.154381455620751e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,9.686448174761608e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0004594815254677,285.6593933105469,294.1499938964844,294.0614318847656,292.6214294433594,295.2794494628906,294.23876953125,285.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801236446946,3.539848858480354e-09,0.0009801200358197,-0.008325919508934,0.0,0.0,0.0,-0.0065676723606884,60.0,12.325282096862791,-0.0,-6.54968488333907e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,9.187816613120958e-05,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,9.675226465333252e-05,299.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,7.146094867493957e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,9.675227920524776e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,0.0004589493328239,285.6528625488281,294.1499938964844,294.0077819824219,292.6025085449219,295.2575988769531,294.2144470214844,285.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789869654923,3.4070499754790262e-09,0.000978983589448,-0.0079779596999287,0.0,0.0,0.0,-0.0065018334425985,60.0,12.250720024108888,-0.0,-6.53451479593059e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,9.187816613120958e-05,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,9.675226465333252e-05,299.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,7.146094867493957e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,9.675227920524776e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,0.0004589493328239,285.6528625488281,294.1499938964844,294.0077819824219,292.6025085449219,295.2575988769531,294.2144470214844,285.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789869654923,3.4070499754790262e-09,0.000978983589448,-0.0079779596999287,0.0,0.0,0.0,-0.0065018334425985,60.0,12.250720024108888,-0.0,-6.53451479593059e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,9.202425280818716e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,9.690610750112684e-05,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607727050781,0.0,0.0,7.157457002904266e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,9.690611477708444e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,0.0004596790822688,285.6465148925781,294.1499938964844,293.94989013671875,292.5838623046875,295.2350158691406,294.1827697753906,285.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805427398532,3.589011088322991e-09,0.0009805391309782,-0.0084547353908419,0.0,0.0,0.0,-0.0065920376218855,60.0,12.199071884155272,-0.0,-6.555305986921668e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,9.202425280818716e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,9.690610750112684e-05,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607727050781,0.0,0.0,7.157457002904266e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,9.690611477708444e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,0.0004596790822688,285.6465148925781,294.1499938964844,293.94989013671875,292.5838623046875,295.2350158691406,294.1827697753906,285.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805427398532,3.589011088322991e-09,0.0009805391309782,-0.0084547353908419,0.0,0.0,0.0,-0.0065920376218855,60.0,12.199071884155272,-0.0,-6.555305986921668e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
