time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051300,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532043457031,0.0,0.0,9.217000479111448e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,9.70595792750828e-05,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,7.168792944867164e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,9.705959382699804e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,0.0004604071145877,285.64337158203125,294.1499938964844,293.9195251464844,292.5746154785156,295.2235107421875,294.1644287109375,285.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820947889238,3.770573187011905e-09,0.0009820910636335,-0.0089304605498909,0.0,0.0,0.0,-0.0066820424981415,60.0,12.180943489074709,-0.0,-6.576083677600765e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503662109375,0.0,0.0,9.237098856829108e-05,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74713134765625,0.0,0.0,9.727122960612178e-05,299.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,7.184425339801237e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469787597656,0.0,0.0,9.7271244158037e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,0.0004614111094269,285.6402587890625,294.1499938964844,293.8882751464844,292.5654296875,295.2118530273437,294.1444702148437,285.49981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842361323535,4.020961785755617e-09,0.0009842320578172,-0.0095865121111273,0.0,0.0,0.0,-0.0068061705678701,60.0,12.16754913330078,-0.0,-6.604792446296416e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,9.286067506764084e-05,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,9.77868985501118e-05,299.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,7.22251133993268e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,9.778691310202704e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,0.0004638571990653,285.6341552734375,294.1499938964844,293.82342529296875,292.5472106933594,295.1877136230469,294.0950622558594,285.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894531685858,4.631017791467684e-09,0.000989448511973,-0.0111848879605531,0.0,0.0,0.0,-0.0071086008101701,60.0,12.157980918884276,-0.0,-6.675000463474134e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,9.286067506764084e-05,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,9.77868985501118e-05,299.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,7.22251133993268e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,9.778691310202704e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,0.0004638571990653,285.6341552734375,294.1499938964844,293.82342529296875,292.5472106933594,295.1877136230469,294.0950622558594,285.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894531685858,4.631017791467684e-09,0.000989448511973,-0.0111848879605531,0.0,0.0,0.0,-0.0071086008101701,60.0,12.157980918884276,-0.0,-6.675000463474134e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,9.327107545686886e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,9.821906132856384e-05,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,7.254431693581864e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,9.821907588047908e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,0.0004659072437789,285.62823486328125,294.1499938964844,293.7557678222656,292.5291442871094,295.1625061035156,294.0353698730469,285.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938256116583,5.1422883728946545e-09,0.0009938204893842,-0.0125243766233325,0.0,0.0,0.0,-0.0073620602488517,60.0,12.151216506958008,-0.0,-6.734125435059468e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,9.327107545686886e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,9.821906132856384e-05,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,7.254431693581864e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,9.821907588047908e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,0.0004659072437789,285.62823486328125,294.1499938964844,293.7557678222656,292.5291442871094,295.1625061035156,294.0353698730469,285.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938256116583,5.1422883728946545e-09,0.0009938204893842,-0.0125243766233325,0.0,0.0,0.0,-0.0073620602488517,60.0,12.151216506958008,-0.0,-6.734125435059468e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,9.330219472758472e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,9.825183224165812e-05,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,7.256851677084342e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,9.825184679357336e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0004660627164412,285.6224670410156,294.1499938964844,293.685791015625,292.5111999511719,295.1366271972656,293.9753723144531,285.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941612370312,5.1810200574209375e-09,0.000994156114757,-0.0126258442178368,0.0,0.0,0.0,-0.0073812836781144,60.0,12.117491722106934,-0.0,-6.738614644064e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,9.330219472758472e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,9.825183224165812e-05,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,7.256851677084342e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,9.825184679357336e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0004660627164412,285.6224670410156,294.1499938964844,293.685791015625,292.5111999511719,295.1366271972656,293.9753723144531,285.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941612370312,5.1810200574209375e-09,0.000994156114757,-0.0126258442178368,0.0,0.0,0.0,-0.0073812836781144,60.0,12.117491722106934,-0.0,-6.738614644064e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,9.28730732994154e-05,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,9.779994434211404e-05,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,7.22347540431656e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,9.779995889402926e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,0.0004639191611204,285.6169128417969,294.1499938964844,293.614013671875,292.49334716796875,295.1099853515625,293.9205322265625,285.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895930998027,4.646325102442006e-09,0.0009895884431898,-0.011224984191358,0.0,0.0,0.0,-0.0071162353269755,60.0,12.045714378356934,-0.0,-6.676765451629765e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,9.28730732994154e-05,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,9.779994434211404e-05,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,7.22347540431656e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,9.779995889402926e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,0.0004639191611204,285.6169128417969,294.1499938964844,293.614013671875,292.49334716796875,295.1099853515625,293.9205322265625,285.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895930998027,4.646325102442006e-09,0.0009895884431898,-0.011224984191358,0.0,0.0,0.0,-0.0071162353269755,60.0,12.045714378356934,-0.0,-6.676765451629765e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,9.262072126148269e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,9.75342045421712e-05,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73028564453125,0.0,0.0,7.203847781056538e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,9.753421909408644e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,0.0004626586451195,285.6141662597656,294.1499938964844,293.5775756835937,292.4844665527344,295.0965576171875,293.8941650390625,285.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869062341749,4.3318988396379154e-09,0.000986901926808,-0.0104011809453368,0.0,0.0,0.0,-0.006960371043533,60.0,12.00371265411377,-0.0,-6.640528482648733e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,9.2332273197826e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,9.72304551396519e-05,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,7.181412365753204e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,9.723046241560952e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,0.0004612177726812,285.61151123046875,294.1499938964844,293.54083251953125,292.4756164550781,295.0828552246094,293.8708801269531,285.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838248370215,3.972481898983915e-09,0.0009838208789005,-0.0094594862312078,0.0,0.0,0.0,-0.0067821545526385,60.0,11.95396327972412,-0.0,-6.599228896675413e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,9.19252634048462e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,9.68018503044732e-05,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,7.149756129365414e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,9.680186485638842e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,0.0004591846955008,285.60626220703125,294.1499938964844,293.466796875,292.4579467773437,295.0550231933594,293.8249816894531,285.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794868528842,3.465346232189858e-09,0.0009794833604246,-0.008130706846714,0.0,0.0,0.0,-0.0065307402983307,60.0,11.861106872558594,-0.0,-6.541171870821928e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,9.19252634048462e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,9.68018503044732e-05,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,7.149756129365414e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,9.680186485638842e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,0.0004591846955008,285.60626220703125,294.1499938964844,293.466796875,292.4579467773437,295.0550231933594,293.8249816894531,285.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794868528842,3.465346232189858e-09,0.0009794833604246,-0.008130706846714,0.0,0.0,0.0,-0.0065307402983307,60.0,11.861106872558594,-0.0,-6.541171870821928e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133483886719,0.0,0.0,9.187593241222204e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,9.674989996710792e-05,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,7.145919516915455e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102355957031,0.0,0.0,9.674991451902316e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,0.0004589382733684,285.6011657714844,294.1499938964844,293.3923645019531,292.4403991699219,295.0266418457031,293.7780456542969,285.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789587929844,3.403835213688921e-09,0.0009789554169401,-0.0079695368185639,0.0,0.0,0.0,-0.0065002362243831,60.0,11.786110877990724,-0.0,-6.534148155878938e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133483886719,0.0,0.0,9.187593241222204e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,9.674989996710792e-05,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,7.145919516915455e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102355957031,0.0,0.0,9.674991451902316e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,0.0004589382733684,285.6011657714844,294.1499938964844,293.3923645019531,292.4403991699219,295.0266418457031,293.7780456542969,285.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789587929844,3.403835213688921e-09,0.0009789554169401,-0.0079695368185639,0.0,0.0,0.0,-0.0065002362243831,60.0,11.786110877990724,-0.0,-6.534148155878938e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,9.236167534254491e-05,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,9.726141433930025e-05,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,7.183699199231341e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,9.726142889121547e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,0.0004613646888174,285.59619140625,294.1499938964844,293.3179931640625,292.4229736328125,294.9971923828125,293.71826171875,285.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984133221209,4.008979370695442e-09,0.0009841291466727,-0.009555117227137,0.0,0.0,0.0,-0.0068002282641828,60.0,11.760190963745115,-0.0,-6.603417546102719e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,9.236167534254491e-05,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,9.726141433930025e-05,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,7.183699199231341e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,9.726142889121547e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,0.0004613646888174,285.59619140625,294.1499938964844,293.3179931640625,292.4229736328125,294.9971923828125,293.71826171875,285.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984133221209,4.008979370695442e-09,0.0009841291466727,-0.009555117227137,0.0,0.0,0.0,-0.0068002282641828,60.0,11.760190963745115,-0.0,-6.603417546102719e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,9.289710578741506e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,9.782524284673856e-05,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,7.225343870231882e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,9.782525739865378e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0004640392726287,285.59130859375,294.1499938964844,293.244140625,292.4056701660156,294.9671325683594,293.6490478515625,285.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898381540551,4.676025344707568e-09,0.0009898334974423,-0.0113028073683381,0.0,0.0,0.0,-0.007130913902074,60.0,11.754443168640137,-0.0,-6.680194530872542e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,9.289710578741506e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,9.782524284673856e-05,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,7.225343870231882e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,9.782525739865378e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0004640392726287,285.59130859375,294.1499938964844,293.244140625,292.4056701660156,294.9671325683594,293.6490478515625,285.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898381540551,4.676025344707568e-09,0.0009898334974423,-0.0113028073683381,0.0,0.0,0.0,-0.007130913902074,60.0,11.754443168640137,-0.0,-6.680194530872542e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,9.31077156565152e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,9.804702131077649e-05,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,7.241724233608693e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,9.80470358626917e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,0.000465091317892,285.58892822265625,294.1499938964844,293.20758056640625,292.3970642089844,294.95172119140625,293.61004638671875,285.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920820593833,4.938403908028022e-09,0.0009920770535245,-0.0119902230799198,0.0,0.0,0.0,-0.0072609861381351,60.0,11.754327774047852,-0.0,-6.710516231578367e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,9.33652263483964e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,9.831819625105707e-05,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,7.261752762133256e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,9.831821080297232e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0004663776198867,285.5865783691406,294.1499938964844,293.1713256835937,292.3885192871094,294.93609619140625,293.5685729980469,285.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948243387043,5.259217505937386e-09,0.0009948191000148,-0.012830713763833,0.0,0.0,0.0,-0.0074200211092829,60.0,11.755245208740234,-0.0,-6.747684011543242e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,9.341993427369744e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,9.83758072834462e-05,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.0,0.0,7.26600774214603e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,9.837582183536142e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68927001953125,0.0,0.0,0.0004666509339585,285.5819702148437,294.1499938964844,293.1000061035156,292.3716125488281,294.9042053222656,293.4829406738281,285.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954122360795,5.3273403466391756e-09,0.0009954068809747,-0.0130091793835163,0.0,0.0,0.0,-0.0074538188055157,60.0,11.74454116821289,-0.0,-6.755588799478573e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,9.341993427369744e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,9.83758072834462e-05,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.0,0.0,7.26600774214603e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,9.837582183536142e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68927001953125,0.0,0.0,0.0004666509339585,285.5819702148437,294.1499938964844,293.1000061035156,292.3716125488281,294.9042053222656,293.4829406738281,285.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954122360795,5.3273403466391756e-09,0.0009954068809747,-0.0130091793835163,0.0,0.0,0.0,-0.0074538188055157,60.0,11.74454116821289,-0.0,-6.755588799478573e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,9.298863733420148e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,9.792162745725363e-05,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,7.232461939565837e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869201660156,0.0,0.0,9.792163473321124e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,0.000464496522909,285.5775146484375,294.1499938964844,293.0306701660156,292.3549499511719,294.8718566894531,293.4073181152344,285.6118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990813714452,4.78993200658806e-09,0.0009908089414238,-0.011601235717535,0.0,0.0,0.0,-0.0071873893029987,60.0,11.6759033203125,-0.0,-6.693349519082403e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,9.298863733420148e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,9.792162745725363e-05,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,7.232461939565837e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869201660156,0.0,0.0,9.792163473321124e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,0.000464496522909,285.5775146484375,294.1499938964844,293.0306701660156,292.3549499511719,294.8718566894531,293.4073181152344,285.6118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990813714452,4.78993200658806e-09,0.0009908089414238,-0.011601235717535,0.0,0.0,0.0,-0.0071873893029987,60.0,11.6759033203125,-0.0,-6.693349519082403e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,9.255702752852812e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,9.746712021296844e-05,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,7.198892126325518e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,9.746713476488368e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805114746094,0.0,0.0,0.0004623405693564,285.5732421875,294.1499938964844,292.9637451171875,292.338623046875,294.8389587402344,293.3412475585937,285.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862160077318,4.2521484111546215e-09,0.0009862118167802,-0.0101922387257218,0.0,0.0,0.0,-0.0069207940250635,60.0,11.59225368499756,-0.0,-6.631354665387337e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,9.255702752852812e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,9.746712021296844e-05,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,7.198892126325518e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,9.746713476488368e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805114746094,0.0,0.0,0.0004623405693564,285.5732421875,294.1499938964844,292.9637451171875,292.338623046875,294.8389587402344,293.3412475585937,285.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862160077318,4.2521484111546215e-09,0.0009862118167802,-0.0101922387257218,0.0,0.0,0.0,-0.0069207940250635,60.0,11.59225368499756,-0.0,-6.631354665387337e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,9.212600707542153e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,9.701323142508043e-05,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,7.165368151618168e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,9.701323870103806e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,0.0004601875261869,285.56915283203125,294.1499938964844,292.8997497558594,292.3226928710937,294.8056945800781,293.2844543457031,285.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816226083785,3.7150940102037566e-09,0.0009816188830882,-0.0087850941345095,0.0,0.0,0.0,-0.0066545503214001,60.0,11.50209617614746,-0.0,-6.569731425543068e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,9.212600707542153e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,9.701323142508043e-05,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,7.165368151618168e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,9.701323870103806e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,0.0004601875261869,285.56915283203125,294.1499938964844,292.8997497558594,292.3226928710937,294.8056945800781,293.2844543457031,285.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816226083785,3.7150940102037566e-09,0.0009816188830882,-0.0087850941345095,0.0,0.0,0.0,-0.0066545503214001,60.0,11.50209617614746,-0.0,-6.569731425543068e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,9.20055026654154e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,9.688633872428908e-05,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,7.155995990615338e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,9.68863460002467e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,0.0004595856298692,285.567138671875,294.1499938964844,292.8690185546875,292.3149108886719,294.7889099121094,293.25836181640625,285.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803374996408,3.564942563372142e-09,0.0009803338907659,-0.0083916708827018,0.0,0.0,0.0,-0.0065801087766885,60.0,11.460606575012209,-0.0,-6.552554054906068e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67706298828125,0.0,0.0,9.1969792265445e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,9.684872929938138e-05,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,7.153218029998243e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,9.6848736575339e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722412109375,0.0,0.0,0.0004594072233885,285.565185546875,294.1499938964844,292.83917236328125,292.3072509765625,294.7720031738281,293.2326965332031,285.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799558902159,3.520423064173883e-09,0.0009799523977562,-0.0082750217989087,0.0,0.0,0.0,-0.0065580341033637,60.0,11.425456047058104,-0.0,-6.547465147832554e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,9.213269368046896e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,9.702027455205098e-05,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,7.165888382587582e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,9.70202818280086e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,0.0004602209664881,285.5614013671875,294.1499938964844,292.7824401855469,292.2923278808594,294.7378845214844,293.1794738769531,285.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816910605877,3.723344965678166e-09,0.0009816873352974,-0.0088067147880792,0.0,0.0,0.0,-0.0066586304455995,60.0,11.377153396606444,-0.0,-6.570675736838893e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,9.213269368046896e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,9.702027455205098e-05,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,7.165888382587582e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,9.70202818280086e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,0.0004602209664881,285.5614013671875,294.1499938964844,292.7824401855469,292.2923278808594,294.7378845214844,293.1794738769531,285.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816910605877,3.723344965678166e-09,0.0009816873352974,-0.0088067147880792,0.0,0.0,0.0,-0.0066586304455995,60.0,11.377153396606444,-0.0,-6.570675736838893e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,9.24916603253223e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,9.739828237798064e-05,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728515625,0.0,0.0,7.193807687144727e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,9.739828965393826e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,0.0004620140825863,285.5577087402344,294.1499938964844,292.7300720214844,292.2780456542969,294.70330810546875,293.1199035644531,285.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855153039097,4.170538581149685e-09,0.0009855111129581,-0.0099784173071384,0.0,0.0,0.0,-0.006880322471261,60.0,11.35668659210205,-0.0,-6.621971948561622e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,9.24916603253223e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,9.739828237798064e-05,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728515625,0.0,0.0,7.193807687144727e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,9.739828965393826e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,0.0004620140825863,285.5577087402344,294.1499938964844,292.7300720214844,292.2780456542969,294.70330810546875,293.1199035644531,285.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855153039097,4.170538581149685e-09,0.0009855111129581,-0.0099784173071384,0.0,0.0,0.0,-0.006880322471261,60.0,11.35668659210205,-0.0,-6.621971948561622e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,9.290500747738406e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,9.783355926629156e-05,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,7.225957233458757e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,9.783356654224916e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.0004640788538381,285.5541687011719,294.1499938964844,292.6824951171875,292.2644958496094,294.6683349609375,293.0535583496094,285.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899192955344,4.685492882572362e-09,0.0009899145225062,-0.0113276112824678,0.0,0.0,0.0,-0.0071356077678501,60.0,11.352055549621582,-0.0,-6.68128734560014e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,9.290500747738406e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,9.783355926629156e-05,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,7.225957233458757e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,9.783356654224916e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.0004640788538381,285.5541687011719,294.1499938964844,292.6824951171875,292.2644958496094,294.6683349609375,293.0535583496094,285.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899192955344,4.685492882572362e-09,0.0009899145225062,-0.0113276112824678,0.0,0.0,0.0,-0.0071356077678501,60.0,11.352055549621582,-0.0,-6.68128734560014e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,9.327194857178256e-05,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,9.821995627135038e-05,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651306152344,0.0,0.0,7.25449644960463e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,9.82199708232656e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,0.0004659118130803,285.5507507324219,294.1499938964844,292.6402587890625,292.2517395019531,294.6330261230469,292.9834289550781,285.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938288712874,5.142623216158881e-09,0.0009938237490132,-0.0125252539291977,0.0,0.0,0.0,-0.0073622288182377,60.0,11.351068496704102,-0.0,-6.734163804367199e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
