time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053640,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,9.327194857178256e-05,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,9.821995627135038e-05,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651306152344,0.0,0.0,7.25449644960463e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,9.82199708232656e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,0.0004659118130803,285.5507507324219,294.1499938964844,292.6402587890625,292.2517395019531,294.6330261230469,292.9834289550781,285.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938288712874,5.142623216158881e-09,0.0009938237490132,-0.0125252539291977,0.0,0.0,0.0,-0.0073622288182377,60.0,11.351068496704102,-0.0,-6.734163804367199e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,9.34229392441921e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,9.837895777309312e-05,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66326904296875,0.0,0.0,7.266240572789684e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,9.837897232500836e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.0004666660388465,285.5491027832031,294.1499938964844,292.6212463378906,292.2456970214844,294.61529541015625,292.94830322265625,285.6786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995437731035,5.330726526864282e-09,0.0009954323759302,-0.0130180530250072,0.0,0.0,0.0,-0.0074554802849888,60.0,11.34936809539795,-0.0,-6.755982440154186e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,9.355331712868065e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552734375,0.0,0.0,9.851624781731516e-05,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,7.27638034732081e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,9.85162623692304e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,0.0004673172952607,285.5474853515625,294.1499938964844,292.603759765625,292.2398986816406,294.5975341796875,292.9137878417969,285.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968270314857,5.4931410531366964e-09,0.0009968215599656,-0.0134435445070266,0.0,0.0,0.0,-0.0075359977781772,60.0,11.34634494781494,-0.0,-6.774849481416825e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,9.374743967782706e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,9.872067312244326e-05,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,7.291478686966002e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,9.872068039840089e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,0.0004682870057877,285.5443420410156,294.1499938964844,292.5735168457031,292.22900390625,294.5620422363281,292.8481750488281,285.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988953825086,5.73496361511161e-09,0.0009988896781578,-0.0140770552679896,0.0,0.0,0.0,-0.007655881345272,60.0,11.335676193237305,-0.0,-6.802989815923868e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,9.374743967782706e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,9.872067312244326e-05,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,7.291478686966002e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,9.872068039840089e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,0.0004682870057877,285.5443420410156,294.1499938964844,292.5735168457031,292.22900390625,294.5620422363281,292.8481750488281,285.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988953825086,5.73496361511161e-09,0.0009988896781578,-0.0140770552679896,0.0,0.0,0.0,-0.007655881345272,60.0,11.335676193237305,-0.0,-6.802989815923868e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,9.386582678416744e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,9.884533938020468e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.654296875,0.0,0.0,7.300687138922513e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,9.88453539321199e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463317871094,0.0,0.0,0.0004688783956225,285.5413513183594,294.1499938964844,292.54998779296875,292.2191772460937,294.5266418457031,292.7890319824219,285.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.882426989956002e-09,0.0010001510381698,-0.0144633604213595,0.0,0.0,0.0,-0.0077289873734116,60.0,11.318936347961426,-0.0,-6.820178555244638e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,9.386582678416744e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,9.884533938020468e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.654296875,0.0,0.0,7.300687138922513e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,9.88453539321199e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463317871094,0.0,0.0,0.0004688783956225,285.5413513183594,294.1499938964844,292.54998779296875,292.2191772460937,294.5266418457031,292.7890319824219,285.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.882426989956002e-09,0.0010001510381698,-0.0144633604213595,0.0,0.0,0.0,-0.0077289873734116,60.0,11.318936347961426,-0.0,-6.820178555244638e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,9.393939399160443e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,9.892280650092287e-05,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,7.306408951990306e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,9.892282105283812e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,0.0004692458896897,285.5384826660156,294.1499938964844,292.53082275390625,292.21044921875,294.49151611328125,292.7371520996094,285.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009398683905,5.974045258483329e-09,0.0010009339312091,-0.0147033687680959,0.0,0.0,0.0,-0.007774403784424,60.0,11.29806900024414,-0.0,-6.83086867070415e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,9.393939399160443e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,9.892280650092287e-05,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,7.306408951990306e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,9.892282105283812e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,0.0004692458896897,285.5384826660156,294.1499938964844,292.53082275390625,292.21044921875,294.49151611328125,292.7371520996094,285.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009398683905,5.974045258483329e-09,0.0010009339312091,-0.0147033687680959,0.0,0.0,0.0,-0.007774403784424,60.0,11.29806900024414,-0.0,-6.83086867070415e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,9.401494753547011e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,9.900236909743398e-05,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,7.312285015359521e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,9.90023763733916e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,0.0004696233081631,285.5357971191406,294.1499938964844,292.5133056640625,292.2027282714844,294.4566955566406,292.69195556640625,285.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017448803409,6.06814110071241e-09,0.0010017388267442,-0.014949862845242,0.0,0.0,0.0,-0.0078210523352026,60.0,11.276911735534668,-0.0,-6.841856503569943e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,9.401494753547011e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,9.900236909743398e-05,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,7.312285015359521e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,9.90023763733916e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,0.0004696233081631,285.5357971191406,294.1499938964844,292.5133056640625,292.2027282714844,294.4566955566406,292.69195556640625,285.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017448803409,6.06814110071241e-09,0.0010017388267442,-0.014949862845242,0.0,0.0,0.0,-0.0078210523352026,60.0,11.276911735534668,-0.0,-6.841856503569943e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,9.405261516803876e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,9.90420303423889e-05,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64599609375,0.0,0.0,7.315214315894991e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,9.904204489430413e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,0.000469811464427,285.53448486328125,294.1499938964844,292.5051574707031,292.1992492675781,294.439453125,292.6721496582031,285.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.115050688038082e-09,0.0010021398775279,-0.0150727471336722,0.0,0.0,0.0,-0.0078443074598908,60.0,11.266876220703123,-0.0,-6.847337630233596e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,9.409033373231068e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,9.908175707096234e-05,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,7.31814798200503e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,9.908176434691995e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,0.0004699998826254,285.53326416015625,294.1499938964844,292.4974060058594,292.19598388671875,294.4222717285156,292.65362548828125,285.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025477968156,6.162028221012861e-09,0.0010025416268035,-0.015195807442069,0.0,0.0,0.0,-0.0078675961121916,60.0,11.257217407226562,-0.0,-6.85282870449555e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,9.41659091040492e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,9.916133421938866e-05,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,7.324026228161529e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,9.916134877130388e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337890625,0.0,0.0,0.0004703773884102,285.5308532714844,294.1499938964844,292.48309326171875,292.190185546875,294.3881530761719,292.6190490722656,285.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033526923507,6.256149376326903e-09,0.0010033464059233,-0.0154423639178276,0.0,0.0,0.0,-0.0079142563045024,60.0,11.238698959350586,-0.0,-6.863837143100683e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,9.41659091040492e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,9.916133421938866e-05,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,7.324026228161529e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,9.916134877130388e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337890625,0.0,0.0,0.0004703773884102,285.5308532714844,294.1499938964844,292.48309326171875,292.190185546875,294.3881530761719,292.6190490722656,285.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033526923507,6.256149376326903e-09,0.0010033464059233,-0.0154423639178276,0.0,0.0,0.0,-0.0079142563045024,60.0,11.238698959350586,-0.0,-6.863837143100683e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,9.424184827366844e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,9.924130426952615e-05,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,7.329932122956961e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,9.924131154548375e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,0.0004707567568402,285.5285949707031,294.1499938964844,292.47027587890625,292.1852722167969,294.3544616699219,292.58917236328125,285.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041615460067,6.3507270553486705e-09,0.001004155143164,-0.0156901124864816,0.0,0.0,0.0,-0.0079611428081989,60.0,11.222016334533691,-0.0,-6.87490810946656e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,9.424184827366844e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,9.924130426952615e-05,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,7.329932122956961e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,9.924131154548375e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,0.0004707567568402,285.5285949707031,294.1499938964844,292.47027587890625,292.1852722167969,294.3544616699219,292.58917236328125,285.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041615460067,6.3507270553486705e-09,0.001004155143164,-0.0156901124864816,0.0,0.0,0.0,-0.0079611428081989,60.0,11.222016334533691,-0.0,-6.87490810946656e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,9.431810030946508e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299743652344,0.0,0.0,9.932160173775628e-05,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,7.335862756008282e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,9.93216090137139e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,0.0004711376386694,285.5264892578125,294.1499938964844,292.4590148925781,292.1811828613281,294.3212280273437,292.5633544921875,285.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049736592918,6.4456919801614285e-09,0.0010049672564491,-0.0159388743340969,0.0,0.0,0.0,-0.0080082211643457,60.0,11.207101821899414,-0.0,-6.886033077080357e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,9.431810030946508e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299743652344,0.0,0.0,9.932160173775628e-05,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,7.335862756008282e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,9.93216090137139e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,0.0004711376386694,285.5264892578125,294.1499938964844,292.4590148925781,292.1811828613281,294.3212280273437,292.5633544921875,285.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049736592918,6.4456919801614285e-09,0.0010049672564491,-0.0159388743340969,0.0,0.0,0.0,-0.0080082211643457,60.0,11.207101821899414,-0.0,-6.886033077080357e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,9.439462155569343e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,9.940217569237576e-05,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,7.341814489336684e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,9.940218296833336e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,0.0004715198883786,285.5245361328125,294.1499938964844,292.4491882324219,292.17791748046875,294.2884826660156,292.5410461425781,285.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057886829599,6.540992636416831e-09,0.0010057821637019,-0.0161885097622871,0.0,0.0,0.0,-0.0080554652959108,60.0,11.193846702575684,-0.0,-6.897206361600183e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,9.439462155569343e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,9.940217569237576e-05,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,7.341814489336684e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,9.940218296833336e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,0.0004715198883786,285.5245361328125,294.1499938964844,292.4491882324219,292.17791748046875,294.2884826660156,292.5410461425781,285.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057886829599,6.540992636416831e-09,0.0010057821637019,-0.0161885097622871,0.0,0.0,0.0,-0.0080554652959108,60.0,11.193846702575684,-0.0,-6.897206361600183e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283264160156,0.0,0.0,9.44329658523202e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,9.944255725713448e-05,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,7.344796904362738e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,9.944256453309208e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,0.0004717114206869,285.5236511230469,294.1499938964844,292.44482421875,292.17657470703125,294.2723388671875,292.53143310546875,285.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061971843242,6.588750878222527e-09,0.0010061905486509,-0.0163136105984449,0.0,0.0,0.0,-0.0080791413784027,60.0,11.187990188598633,-0.0,-6.902808991071653e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.0,0.0,9.44713392527774e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,9.948296064976604e-05,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,7.347780774580315e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,9.948296792572364e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,0.0004719030985143,285.5227966308594,294.1499938964844,292.4408264160156,292.1754150390625,294.25634765625,292.5223999023437,285.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066059185191,6.636538874005282e-09,0.0010065992828458,-0.0164387878030538,0.0,0.0,0.0,-0.0081028323620557,60.0,11.18246078491211,-0.0,-6.908418015427742e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,9.454812970943748e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,9.956382564269006e-05,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,7.353753608185798e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,9.956383291864768e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,0.0004722866869997,285.5211486816406,294.1499938964844,292.4338684082031,292.1736145019531,294.224609375,292.505615234375,285.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732178814417011e-09,0.0010074169840663,-0.0166893061250448,0.0,0.0,0.0,-0.0081502441316843,60.0,11.172024726867676,-0.0,-6.919648853909166e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,9.454812970943748e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,9.956382564269006e-05,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,7.353753608185798e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,9.956383291864768e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,0.0004722866869997,285.5211486816406,294.1499938964844,292.4338684082031,292.1736145019531,294.224609375,292.505615234375,285.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732178814417011e-09,0.0010074169840663,-0.0166893061250448,0.0,0.0,0.0,-0.0081502441316843,60.0,11.172024726867676,-0.0,-6.919648853909166e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,9.462494926992804e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,9.964471973944455e-05,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,7.359728624578565e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,9.964473429135978e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,0.0004726704501081,285.5196533203125,294.1499938964844,292.4282531738281,292.1724853515625,294.19342041015625,292.4912414550781,285.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827858278768417e-09,0.0010082351509481,-0.0169399268925189,0.0,0.0,0.0,-0.008197677321732,60.0,11.162935256958008,-0.0,-6.930893903245305e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,9.462494926992804e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,9.964471973944455e-05,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,7.359728624578565e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,9.964473429135978e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,0.0004726704501081,285.5196533203125,294.1499938964844,292.4282531738281,292.1724853515625,294.19342041015625,292.4912414550781,285.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827858278768417e-09,0.0010082351509481,-0.0169399268925189,0.0,0.0,0.0,-0.008197677321732,60.0,11.162935256958008,-0.0,-6.930893903245305e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200561523437,0.0,0.0,9.470171062275767e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,9.972555562853812e-05,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,7.365698547801003e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178283691406,0.0,0.0,9.972556290449576e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0004730538930743,285.5182800292969,294.1499938964844,292.4239807128906,292.1719970703125,294.1626892089844,292.4790344238281,285.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.155040740966797,-0.0,-6.94213966312418e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200561523437,0.0,0.0,9.470171062275767e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,9.972555562853812e-05,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,7.365698547801003e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178283691406,0.0,0.0,9.972556290449576e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0004730538930743,285.5182800292969,294.1499938964844,292.4239807128906,292.1719970703125,294.1626892089844,292.4790344238281,285.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.155040740966797,-0.0,-6.94213966312418e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,9.477834828430788e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,9.980625327443704e-05,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,7.371659012278542e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,9.980626055039464e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,0.0004734367248602,285.5170288085937,294.1499938964844,292.4210205078125,292.17205810546875,294.13250732421875,292.46875,285.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018908565470383e-09,0.0010098688071593,-0.0174403488636016,0.0,0.0,0.0,-0.0082923891022801,60.0,11.148242950439451,-0.0,-6.953375475404755e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,9.477834828430788e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,9.980625327443704e-05,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,7.371659012278542e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,9.980626055039464e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,0.0004734367248602,285.5170288085937,294.1499938964844,292.4210205078125,292.17205810546875,294.13250732421875,292.46875,285.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018908565470383e-09,0.0010098688071593,-0.0174403488636016,0.0,0.0,0.0,-0.0082923891022801,60.0,11.148242950439451,-0.0,-6.953375475404755e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169128417969,0.0,0.0,9.481659071752802e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,9.984652569983156e-05,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,7.37463342375122e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,9.984653297578916e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,0.0004736277624033,285.5164489746094,294.1499938964844,292.4200134277344,292.1723022460937,294.11767578125,292.4645080566406,285.8059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.066541574118901e-09,0.0010102760279551,-0.0175651144236326,0.0,0.0,0.0,-0.0083160027861595,60.0,11.145358085632324,-0.0,-6.958986631389052e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,9.48548040469177e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,9.988676174543798e-05,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,7.377605652436614e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,9.98867762973532e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,0.0004738186544273,285.51593017578125,294.1499938964844,292.4193115234375,292.17266845703125,294.1029663085937,292.46063232421875,285.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134170649322e-09,0.0010106830159202,-0.0176897700875997,0.0,0.0,0.0,-0.0083395959809422,60.0,11.142690658569336,-0.0,-6.964594234659671e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,9.49311361182481e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,9.996713924920186e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,7.383542106254026e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,9.996715380111708e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,0.0004741999437101,285.5149230957031,294.1499938964844,292.4188537597656,292.1737365722656,294.07379150390625,292.4537048339844,285.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.137802124023438,-0.0,-6.975803756859025e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,9.49311361182481e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,9.996713924920186e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,7.383542106254026e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,9.996715380111708e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,0.0004741999437101,285.5149230957031,294.1499938964844,292.4188537597656,292.1737365722656,294.07379150390625,292.4537048339844,285.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.137802124023438,-0.0,-6.975803756859025e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,9.500733722234143e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,0.0001000473930616,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,7.38946910132654e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,0.0001000474003376,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,0.0004745806218124,285.5140380859375,294.1499938964844,292.4195556640625,292.17529296875,294.0451965332031,292.448486328125,285.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304113758266339e-09,0.0010123075917363,-0.0181873701512813,0.0,0.0,0.0,-0.0084337778389453,60.0,11.133902549743652,-0.0,-6.987004042002809e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,9.500733722234143e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,0.0001000473930616,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,7.38946910132654e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,0.0001000474003376,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,0.0004745806218124,285.5140380859375,294.1499938964844,292.4195556640625,292.17529296875,294.0451965332031,292.448486328125,285.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304113758266339e-09,0.0010123075917363,-0.0181873701512813,0.0,0.0,0.0,-0.0084337778389453,60.0,11.133902549743652,-0.0,-6.987004042002809e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103820800781,0.0,0.0,9.508358198218048e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,0.000100127675978,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,7.3953990067821e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,0.0001001276832539,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.000474961445434,285.5132751464844,294.1499938964844,292.42144775390625,292.1772155761719,294.0172119140625,292.4448547363281,285.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131270391866,7.3990698012949e-09,0.001013119588606,-0.0184360742568969,0.0,0.0,0.0,-0.0084808515384793,60.0,11.130881309509276,-0.0,-6.998217827458576e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103820800781,0.0,0.0,9.508358198218048e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,0.000100127675978,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,7.3953990067821e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,0.0001001276832539,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.000474961445434,285.5132751464844,294.1499938964844,292.42144775390625,292.1772155761719,294.0172119140625,292.4448547363281,285.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131270391866,7.3990698012949e-09,0.001013119588606,-0.0184360742568969,0.0,0.0,0.0,-0.0084808515384793,60.0,11.130881309509276,-0.0,-6.998217827458576e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
