time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055980,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,9.516001591691749e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.0001002081626211,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,7.401344191748649e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.000100208169897,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60516357421875,0.0,0.0,0.0004753432876896,285.5126342773437,294.1499938964844,292.4244384765625,292.1794738769531,293.9897766113281,292.4425964355469,285.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494271869745717e-09,0.0010139336809515,-0.0186854228377342,0.0,0.0,0.0,-0.0085280472412705,60.0,11.128623008728027,-0.0,-7.009470692764809e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,9.516001591691749e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.0001002081626211,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,7.401344191748649e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.000100208169897,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60516357421875,0.0,0.0,0.0004753432876896,285.5126342773437,294.1499938964844,292.4244384765625,292.1794738769531,293.9897766113281,292.4425964355469,285.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494271869745717e-09,0.0010139336809515,-0.0186854228377342,0.0,0.0,0.0,-0.0085280472412705,60.0,11.128623008728027,-0.0,-7.009470692764809e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,9.519839659333228e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,0.0001002485805656,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,7.404328789561987e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0001002485878416,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,0.0004755349946208,285.5123596191406,294.1499938964844,292.4263610839844,292.18072509765625,293.9762878417969,292.44195556640625,285.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014350214973,7.542071855937138e-09,0.0010143426479771,-0.0188106149435043,0.0,0.0,0.0,-0.0085517447441816,60.0,11.127789497375488,-0.0,-7.015123770770515e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.607177734375,0.0,0.0,9.523688640911132e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,0.0001002891149255,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,7.407322846120223e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,0.0001002891222015,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,0.0004757272836286,285.5121154785156,294.1499938964844,292.42852783203125,292.1820373535156,293.9629211425781,292.4415588378906,285.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590014838854131e-09,0.0010147526627406,-0.0189361833035945,0.0,0.0,0.0,-0.0085755130276083,60.0,11.127074241638184,-0.0,-7.020796033430089e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,9.531431715004146e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,0.0001003706493065,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,7.413345156237483e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,0.0001003706565825,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,0.0004761140735354,285.5116577148437,294.1499938964844,292.4336853027344,292.18487548828125,293.9363708496094,292.4413146972656,285.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645502802201e-09,0.0010155771160498,-0.0191887635737657,0.0,0.0,0.0,-0.0086233215406537,60.0,11.12589168548584,-0.0,-7.032213034108281e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,9.531431715004146e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,0.0001003706493065,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,7.413345156237483e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,0.0001003706565825,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,0.0004761140735354,285.5116577148437,294.1499938964844,292.4336853027344,292.18487548828125,293.9363708496094,292.4413146972656,285.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645502802201e-09,0.0010155771160498,-0.0191887635737657,0.0,0.0,0.0,-0.0086233215406537,60.0,11.12589168548584,-0.0,-7.032213034108281e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,9.539327584207058e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,0.0001004537916742,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,7.419486064463854e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022644042969,0.0,0.0,0.0001004538062261,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.600830078125,0.0,0.0,0.0004765084886457,285.51129150390625,294.1499938964844,292.4398498535156,292.1878967285156,293.9104309082031,292.4426574707031,285.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784798583543306e-09,0.0010164181003347,-0.0194463282823562,0.0,0.0,0.0,-0.0086720744147896,60.0,11.125457763671877,-0.0,-7.043864513889275e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,9.539327584207058e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,0.0001004537916742,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,7.419486064463854e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022644042969,0.0,0.0,0.0001004538062261,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.600830078125,0.0,0.0,0.0004765084886457,285.51129150390625,294.1499938964844,292.4398498535156,292.1878967285156,293.9104309082031,292.4426574707031,285.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784798583543306e-09,0.0010164181003347,-0.0194463282823562,0.0,0.0,0.0,-0.0086720744147896,60.0,11.125457763671877,-0.0,-7.043864513889275e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,9.547326772008093e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,0.0001005380254355,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,7.425707735819742e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,0.0001005380399874,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,0.0004769080551341,285.5110168457031,294.1499938964844,292.447021484375,292.19110107421875,293.8848571777344,292.4447937011719,285.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,11.125391006469728,-0.0,-7.055678707956758e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,9.547326772008093e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,0.0001005380254355,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,7.425707735819742e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,0.0001005380399874,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,0.0004769080551341,285.5110168457031,294.1499938964844,292.447021484375,292.19110107421875,293.8848571777344,292.4447937011719,285.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,11.125391006469728,-0.0,-7.055678707956758e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,9.555625001667067e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0001006254096864,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,7.432161510223523e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0001006254169624,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,0.0004773225809913,285.5108947753906,294.1499938964844,292.4551086425781,292.19439697265625,293.8599548339844,292.4486389160156,285.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181618854403,7.987789096830511e-09,0.0010181538527831,-0.0199779532849788,0.0,0.0,0.0,-0.008772705681622,60.0,11.126086235046388,-0.0,-7.067945517746922e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,9.555625001667067e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0001006254096864,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,7.432161510223523e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0001006254169624,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,0.0004773225809913,285.5108947753906,294.1499938964844,292.4551086425781,292.19439697265625,293.8599548339844,292.4486389160156,285.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181618854403,7.987789096830511e-09,0.0010181538527831,-0.0199779532849788,0.0,0.0,0.0,-0.008772705681622,60.0,11.126086235046388,-0.0,-7.067945517746922e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,9.559830505168064e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0001006696984404,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,7.43543278076686e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,0.0001006697057164,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59771728515625,0.0,0.0,0.0004775326815433,285.5108337402344,294.1499938964844,292.4595031738281,292.1960754394531,293.84765625,292.45086669921875,285.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040175636381264e-09,0.0010186024010181,-0.0201151464134454,0.0,0.0,0.0,-0.0087986784055829,60.0,11.126558303833008,-0.0,-7.074167029941236e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,9.564134234096856e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,0.0001007150203804,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,7.438779721269384e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,0.0001007150276564,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,0.0004777476715389,285.51080322265625,294.1499938964844,292.4641418457031,292.1977844238281,293.83551025390625,292.4534606933594,285.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093781644902265e-09,0.0010190607281401,-0.0202555358409881,0.0,0.0,0.0,-0.0088252536952495,60.0,11.127192497253418,-0.0,-7.08053633502459e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,9.572935960022733e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,0.0001008077015285,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,7.445625669788569e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,0.0001008077088044,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,0.0004781873140018,285.5108337402344,294.1499938964844,292.4740295410156,292.201171875,293.8115234375,292.4593200683594,285.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203410395424271e-09,0.0010199976386502,-0.0205426383763551,0.0,0.0,0.0,-0.0088795982301235,60.0,11.12873649597168,-0.0,-7.093570530969373e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,9.572935960022733e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,0.0001008077015285,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,7.445625669788569e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,0.0001008077088044,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,0.0004781873140018,285.5108337402344,294.1499938964844,292.4740295410156,292.201171875,293.8115234375,292.4593200683594,285.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203410395424271e-09,0.0010199976386502,-0.0205426383763551,0.0,0.0,0.0,-0.0088795982301235,60.0,11.12873649597168,-0.0,-7.093570530969373e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,9.58227101364173e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,0.0001009060069918,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,7.452886347891763e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,0.0001009060142678,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,0.0004786536446772,285.510986328125,294.1499938964844,292.4847717285156,292.2045288085937,293.7882995605469,292.466796875,285.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319688049596152e-09,0.0010209918254986,-0.0208471473306417,0.0,0.0,0.0,-0.0089372415095567,60.0,11.13095760345459,-0.0,-7.107407640205565e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,9.58227101364173e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,0.0001009060069918,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,7.452886347891763e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,0.0001009060142678,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,0.0004786536446772,285.510986328125,294.1499938964844,292.4847717285156,292.2045288085937,293.7882995605469,292.466796875,285.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319688049596152e-09,0.0010209918254986,-0.0208471473306417,0.0,0.0,0.0,-0.0089372415095567,60.0,11.13095760345459,-0.0,-7.107407640205565e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,9.59182798396796e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,0.0001010066480375,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,7.460319466190413e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0001010066553135,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0004791310348082,285.5111694335937,294.1499938964844,292.496337890625,292.20782470703125,293.7653503417969,292.4748229980469,285.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438731491366981e-09,0.0010220096446573,-0.0211588945239782,0.0,0.0,0.0,-0.0089962566271424,60.0,11.133389472961426,-0.0,-7.121588652125865e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,9.59182798396796e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,0.0001010066480375,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,7.460319466190413e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0001010066553135,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0004791310348082,285.5111694335937,294.1499938964844,292.496337890625,292.20782470703125,293.7653503417969,292.4748229980469,285.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438731491366981e-09,0.0010220096446573,-0.0211588945239782,0.0,0.0,0.0,-0.0089962566271424,60.0,11.133389472961426,-0.0,-7.121588652125865e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,9.602330828784034e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,0.0001011172425933,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,7.468488183803856e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,0.0001011172498692,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.593505859375,0.0,0.0,0.0004796556895598,285.5115966796875,294.1499938964844,292.5086669921875,292.2109680175781,293.74365234375,292.48504638671875,285.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231370106339,8.569560172588808e-09,0.0010231283959001,-0.0215014945715665,0.0,0.0,0.0,-0.0090611139312386,60.0,11.136646270751951,-0.0,-7.137189328432214e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,9.602330828784034e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,0.0001011172425933,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,7.468488183803856e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,0.0001011172498692,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.593505859375,0.0,0.0,0.0004796556895598,285.5115966796875,294.1499938964844,292.5086669921875,292.2109680175781,293.74365234375,292.48504638671875,285.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231370106339,8.569560172588808e-09,0.0010231283959001,-0.0215014945715665,0.0,0.0,0.0,-0.0090611139312386,60.0,11.136646270751951,-0.0,-7.137189328432214e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,9.607413812773302e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,0.0001011707718134,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,7.472441211575642e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0001011707790894,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,0.0004799095913767,285.51177978515625,294.1499938964844,292.51513671875,292.2124938964844,293.732666015625,292.4898986816406,285.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.63287752395081e-09,0.0010236712405458,-0.0216673016548156,0.0,0.0,0.0,-0.0090925097465515,60.0,11.13819408416748,-0.0,-7.144745950427024e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,9.61287587415427e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,0.0001012282809824,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,7.476688915630803e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,0.0001012282882584,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.0004801824106834,285.51202392578125,294.1499938964844,292.5217590332031,292.2139587402344,293.72198486328125,292.49530029296875,285.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700909326364581e-09,0.001024252269417,-0.0218454506248235,0.0,0.0,0.0,-0.0091262329369783,60.0,11.139898300170898,-0.0,-7.152869585524968e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,9.619112825021148e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,0.0001012939610518,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,7.48154052416794e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,0.0001012939683278,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923767089844,0.0,0.0,0.0004804939671885,285.5122985839844,294.1499938964844,292.5293884277344,292.21551513671875,293.71014404296875,292.5015869140625,285.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778602733627851e-09,0.0010249166516587,-0.0220488999038934,0.0,0.0,0.0,-0.0091647487133741,60.0,11.141875267028809,-0.0,-7.162152826367675e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,9.624035737942904e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,0.0001013458022498,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.0,0.0,7.485369133064523e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,0.0001013458095258,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,0.0004807398945558,285.51251220703125,294.1499938964844,292.5355529785156,292.2167053222656,293.7008361816406,292.5065002441406,285.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839927900794464e-09,0.0010254401713609,-0.0222094841301441,0.0,0.0,0.0,-0.009195146150887,60.0,11.143424987792969,-0.0,-7.169484206315246e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,9.635669266572222e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0001014683075482,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,7.494417513953522e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,0.0001014683148241,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,0.0004813210107386,285.5132141113281,294.1499938964844,292.54998779296875,292.2191772460937,293.68084716796875,292.5196228027344,285.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984841315395897e-09,0.0010266794124618,-0.0225889421999454,0.0,0.0,0.0,-0.0092669855803251,60.0,11.147944450378418,-0.0,-7.186823580696e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,9.635669266572222e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0001014683075482,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,7.494417513953522e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,0.0001014683148241,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,0.0004813210107386,285.5132141113281,294.1499938964844,292.54998779296875,292.2191772460937,293.68084716796875,292.5196228027344,285.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984841315395897e-09,0.0010266794124618,-0.0225889421999454,0.0,0.0,0.0,-0.0092669855803251,60.0,11.147944450378418,-0.0,-7.186823580696e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,9.647195838624611e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,0.0001015896850731,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,7.503382221329957e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.000101589692349,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,0.0004818968009203,285.51397705078125,294.1499938964844,292.5657653808594,292.222412109375,293.66119384765625,292.5335998535156,285.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.12842690325988e-09,0.0010279071284458,-0.0229649171233177,0.0,0.0,0.0,-0.0093381674960255,60.0,11.153023719787598,-0.0,-7.204025109786016e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,9.647195838624611e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,0.0001015896850731,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,7.503382221329957e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.000101589692349,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,0.0004818968009203,285.51397705078125,294.1499938964844,292.5657653808594,292.222412109375,293.66119384765625,292.5335998535156,285.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.12842690325988e-09,0.0010279071284458,-0.0229649171233177,0.0,0.0,0.0,-0.0093381674960255,60.0,11.153023719787598,-0.0,-7.204025109786016e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,9.65830113273114e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,0.0001017066315398,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,7.512020238209516e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,0.0001017066388158,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0004824515490327,285.5147705078125,294.1499938964844,292.5834045410156,292.22735595703125,293.6418151855469,292.5482177734375,285.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291005019098,9.26676957391237e-09,0.0010290911886841,-0.0233271513134241,0.0,0.0,0.0,-0.0094067556783556,60.0,11.15884780883789,-0.0,-7.22061699320875e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,9.65830113273114e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,0.0001017066315398,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,7.512020238209516e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,0.0001017066388158,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0004824515490327,285.5147705078125,294.1499938964844,292.5834045410156,292.22735595703125,293.6418151855469,292.5482177734375,285.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291005019098,9.26676957391237e-09,0.0010290911886841,-0.0233271513134241,0.0,0.0,0.0,-0.0094067556783556,60.0,11.15884780883789,-0.0,-7.22061699320875e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,9.663081436883658e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,0.0001017569738905,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,7.515738252550364e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,0.0001017569811665,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,0.0004826903459616,285.5152587890625,294.1499938964844,292.5928649902344,292.2304077148437,293.6327819824219,292.55682373046875,285.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296083055436,9.326313943347486e-09,0.0010295989923179,-0.0234830603003501,0.0,0.0,0.0,-0.0094362674281001,60.0,11.163321495056152,-0.0,-7.227765053130497e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,9.668093844084068e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.0001018097536871,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,7.519635983044282e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916748046875,0.0,0.0,0.000101809760963,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,0.000482940726215,285.5157165527344,294.1499938964844,292.60272216796875,292.2337951660156,293.62353515625,292.5650329589844,285.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388749333538726e-09,0.0010301324073225,-0.0236465353518724,0.0,0.0,0.0,-0.0094672162085771,60.0,11.16736125946045,-0.0,-7.235263410620973e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,9.6773226687219e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,0.0001019069386529,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,7.526814442826435e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,0.0001019069459289,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,0.0004834017017856,285.5167236328125,294.1499938964844,292.6235656738281,292.2416076660156,293.6055908203125,292.58258056640625,285.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503706266400512e-09,0.0010311169316992,-0.0239475220441818,0.0,0.0,0.0,-0.0095242131501436,60.0,11.176738739013672,-0.0,-7.249079203575094e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,9.6773226687219e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,0.0001019069386529,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,7.526814442826435e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,0.0001019069459289,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,0.0004834017017856,285.5167236328125,294.1499938964844,292.6235656738281,292.2416076660156,293.6055908203125,292.58258056640625,285.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503706266400512e-09,0.0010311169316992,-0.0239475220441818,0.0,0.0,0.0,-0.0095242131501436,60.0,11.176738739013672,-0.0,-7.249079203575094e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,9.685229451861233e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5913391113281,0.0,0.0,0.0001019901974359,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,7.532964082201943e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,0.0001019902047119,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,0.0004837966989725,285.5178527832031,294.1499938964844,292.6457824707031,292.2505798339844,293.58868408203125,292.6022033691406,285.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602194595004221e-09,0.0010319583816453,-0.0242053866386413,0.0,0.0,0.0,-0.0095730340108275,60.0,11.188152313232422,-0.0,-7.260926793151158e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,9.685229451861233e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5913391113281,0.0,0.0,0.0001019901974359,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,7.532964082201943e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,0.0001019902047119,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,0.0004837966989725,285.5178527832031,294.1499938964844,292.6457824707031,292.2505798339844,293.58868408203125,292.6022033691406,285.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602194595004221e-09,0.0010319583816453,-0.0242053866386413,0.0,0.0,0.0,-0.0095730340108275,60.0,11.188152313232422,-0.0,-7.260926793151158e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,9.692756430013104e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,0.0001020694544422,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,7.538817590102553e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0001020694617182,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,0.0004841726622544,285.51904296875,294.1499938964844,292.6691589355469,292.26055908203125,293.5720520019531,292.62225341796875,285.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695943603560409e-09,0.0010327616473659,-0.0244508385658264,0.0,0.0,0.0,-0.0096195191144943,60.0,11.19996452331543,-0.0,-7.27221305396597e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
