time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058320,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,9.692756430013104e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,0.0001020694544422,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,7.538817590102553e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0001020694617182,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,0.0004841726622544,285.51904296875,294.1499938964844,292.6691589355469,292.26055908203125,293.5720520019531,292.62225341796875,285.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695943603560409e-09,0.0010327616473659,-0.0244508385658264,0.0,0.0,0.0,-0.0096195191144943,60.0,11.19996452331543,-0.0,-7.27221305396597e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,9.699111251393332e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0001021363787003,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,7.54376087570563e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,0.0001021363859763,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.590087890625,0.0,0.0,0.000484490126837,285.5204467773437,294.1499938964844,292.6935729980469,292.2713928222656,293.55718994140625,292.64501953125,286.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334465187042,9.775096287967244e-09,0.0010334367398172,-0.0246580727398395,0.0,0.0,0.0,-0.0096587492153048,60.0,11.21414279937744,-0.0,-7.281748537479872e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,9.699111251393332e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0001021363787003,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,7.54376087570563e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,0.0001021363859763,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.590087890625,0.0,0.0,0.000484490126837,285.5204467773437,294.1499938964844,292.6935729980469,292.2713928222656,293.55718994140625,292.64501953125,286.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334465187042,9.775096287967244e-09,0.0010334367398172,-0.0246580727398395,0.0,0.0,0.0,-0.0096587492153048,60.0,11.21414279937744,-0.0,-7.281748537479872e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,9.70228502410464e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0001021697971737,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,7.54622888052836e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0001021698044496,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,0.0004846486554015,285.52117919921875,294.1499938964844,292.70611572265625,292.27703857421875,293.5499267578125,292.65643310546875,286.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337850544601,9.814628221249675e-09,0.0010337752755731,-0.0247615687549114,0.0,0.0,0.0,-0.0096783488988876,60.0,11.221484184265137,-0.0,-7.286513437065878e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,9.705446427688004e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,0.0001022030919557,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,7.548688154201955e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0001022030992317,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,0.0004848066018894,285.5218811035156,294.1499938964844,292.7188415527344,292.2828674316406,293.5426025390625,292.66778564453125,286.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.854008276022341e-09,0.0010341126471757,-0.0248646680265665,0.0,0.0,0.0,-0.0096978740766644,60.0,11.228724479675291,-0.0,-7.291261994168964e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,9.709396545076744e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0001022446886054,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,7.551760063506663e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,0.0001022446958813,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,0.0004850039258599,285.5228576660156,294.1499938964844,292.7353820800781,292.2904663085937,293.5336303710937,292.682861328125,286.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345426853746,9.903204478689533e-09,0.0010345327900722,-0.0249934699386358,0.0,0.0,0.0,-0.0097222607582807,60.0,11.23841953277588,-0.0,-7.297195736555295e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,9.711630264064296e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0001022682117763,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,7.55349756218493e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0001022682190523,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,0.0004851155099458,285.5234069824219,294.1499938964844,292.7447814941406,292.2948303222656,293.5285949707031,292.6913452148437,286.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347801726311,9.931025779508218e-09,0.0010347702773287,-0.0250663068145513,0.0,0.0,0.0,-0.009736050851643,60.0,11.24386978149414,-0.0,-7.300552340439026e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,9.717158536659554e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59185791015625,0.0,0.0,0.0001023264194373,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,7.557796925539151e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,0.0001023264267132,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0004853916470892,285.52496337890625,294.1499938964844,292.7712707519531,292.30712890625,293.5150451660156,292.71588134765625,286.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353694669902,9.999875594246532e-09,0.0010353594552725,-0.0252465549856424,0.0,0.0,0.0,-0.0097701847553253,60.0,11.259194374084473,-0.0,-7.308862848276476e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,9.717158536659554e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59185791015625,0.0,0.0,0.0001023264194373,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,7.557796925539151e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,0.0001023264267132,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0004853916470892,285.52496337890625,294.1499938964844,292.7712707519531,292.30712890625,293.5150451660156,292.71588134765625,286.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353694669902,9.999875594246532e-09,0.0010353594552725,-0.0252465549856424,0.0,0.0,0.0,-0.0097701847553253,60.0,11.259194374084473,-0.0,-7.308862848276476e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,9.720868547447026e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0001023654913296,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.0,0.0,7.560682570328936e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,0.0001023654986056,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0004855769802816,285.526611328125,294.1499938964844,292.7980651855469,292.319580078125,293.5021057128906,292.7409973144531,286.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357651626691,1.0046073306568816e-08,0.0010357551509514,-0.0253675002604722,0.0,0.0,0.0,-0.0097930906340479,60.0,11.273858070373535,-0.0,-7.31444131929493e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,9.720868547447026e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0001023654913296,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.0,0.0,7.560682570328936e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,0.0001023654986056,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0004855769802816,285.526611328125,294.1499938964844,292.7980651855469,292.319580078125,293.5021057128906,292.7409973144531,286.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357651626691,1.0046073306568816e-08,0.0010357551509514,-0.0253675002604722,0.0,0.0,0.0,-0.0097930906340479,60.0,11.273858070373535,-0.0,-7.31444131929493e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,9.721446258481592e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,0.0001023715740302,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,7.561131496913731e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0001023715813062,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,0.0004856058512814,285.52838134765625,294.1499938964844,292.8250732421875,292.3320007324219,293.49005126953125,292.7667541503906,286.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358258150517,1.0053245347307891e-08,0.0010358156869187,-0.0253862775862216,0.0,0.0,0.0,-0.0097966417670249,60.0,11.286389350891112,-0.0,-7.315308181432556e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,9.721446258481592e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,0.0001023715740302,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,7.561131496913731e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0001023715813062,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,0.0004856058512814,285.52838134765625,294.1499938964844,292.8250732421875,292.3320007324219,293.49005126953125,292.7667541503906,286.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358258150517,1.0053245347307891e-08,0.0010358156869187,-0.0253862775862216,0.0,0.0,0.0,-0.0097966417670249,60.0,11.286389350891112,-0.0,-7.315308181432556e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,9.721089736558496e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,0.0001023678196361,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,7.560854282928631e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.000102367826912,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,0.0004855880397371,285.5292663574219,294.1499938964844,292.83856201171875,292.3381652832031,293.48419189453125,292.7796630859375,286.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357870487496,1.0048790244354676e-08,0.0010357769206166,-0.0253746155649423,0.0,0.0,0.0,-0.0097944298759102,60.0,11.29210376739502,-0.0,-7.31476959003885e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,9.720000525703654e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0001023563454509,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,7.56000736146234e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,0.0001023563527269,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,0.000485533644678,285.5302124023437,294.1499938964844,292.85205078125,292.34423828125,293.4785461425781,292.7926940917969,286.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356705170124,1.0035206443603784e-08,0.0010356603888794,-0.0253390539437532,0.0,0.0,0.0,-0.0097876945510506,60.0,11.297038078308104,-0.0,-7.31312894686198e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,9.716807107906789e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,0.0001023227159748,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,7.557523349532858e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.593505859375,0.0,0.0,0.0001023227232508,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,0.0004853740974795,285.5321044921875,294.1499938964844,292.87890625,292.35614013671875,293.4676513671875,292.8187561035156,286.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353326797485,9.995392069583886e-09,0.0010353226680308,-0.0252348147332668,0.0,0.0,0.0,-0.0097679700702428,60.0,11.305665969848633,-0.0,-7.308321414711828e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,9.716807107906789e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,0.0001023227159748,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,7.557523349532858e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.593505859375,0.0,0.0,0.0001023227232508,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,0.0004853740974795,285.5321044921875,294.1499938964844,292.87890625,292.35614013671875,293.4676513671875,292.8187561035156,286.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353326797485,9.995392069583886e-09,0.0010353226680308,-0.0252348147332668,0.0,0.0,0.0,-0.0097679700702428,60.0,11.305665969848633,-0.0,-7.308321414711828e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,9.709860023576766e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.000102249556221,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976867675781,0.0,0.0,7.552119495812804e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,0.000102249563497,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931701660156,0.0,0.0,0.0004850270925089,285.5341796875,294.1499938964844,292.9054260253906,292.36749267578125,293.4582824707031,292.8446044921875,286.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345902992412,9.908807108161e-09,0.0010345804039388,-0.025008138269186,0.0,0.0,0.0,-0.0097250370308756,60.0,11.308634757995604,-0.0,-7.297871462697003e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,9.709860023576766e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.000102249556221,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976867675781,0.0,0.0,7.552119495812804e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,0.000102249563497,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931701660156,0.0,0.0,0.0004850270925089,285.5341796875,294.1499938964844,292.9054260253906,292.36749267578125,293.4582824707031,292.8446044921875,286.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345902992412,9.908807108161e-09,0.0010345804039388,-0.025008138269186,0.0,0.0,0.0,-0.0097250370308756,60.0,11.308634757995604,-0.0,-7.297871462697003e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,9.702960960566998e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,0.0001021769130602,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,7.546754204668105e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.0001021769130602,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,0.0004846824740525,285.5363464355469,294.1499938964844,292.93145751953125,292.3781433105469,293.44940185546875,292.8700256347656,286.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338594438508,9.822832325312449e-09,0.0010338495485484,-0.024783045053482,0.0,0.0,0.0,-0.0096824374049901,60.0,11.3103666305542,-0.0,-7.287502512554056e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,9.702960960566998e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,0.0001021769130602,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,7.546754204668105e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.0001021769130602,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,0.0004846824740525,285.5363464355469,294.1499938964844,292.93145751953125,292.3781433105469,293.44940185546875,292.8700256347656,286.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338594438508,9.822832325312449e-09,0.0010338495485484,-0.024783045053482,0.0,0.0,0.0,-0.0096824374049901,60.0,11.3103666305542,-0.0,-7.287502512554056e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,9.69435932347551e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,0.0001020863273879,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,7.540063234046102e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0001020863346639,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,0.0004842528142035,285.5385131835937,294.1499938964844,292.95684814453125,292.387939453125,293.4407043457031,292.8954162597656,286.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329405777156,9.7156318545899e-09,0.0010329309152439,-0.024502383545041,0.0,0.0,0.0,-0.0096292831003665,60.0,11.310885429382324,-0.0,-7.274584135075203e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,9.69435932347551e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,0.0001020863273879,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,7.540063234046102e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0001020863346639,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,0.0004842528142035,285.5385131835937,294.1499938964844,292.95684814453125,292.387939453125,293.4407043457031,292.8954162597656,286.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329405777156,9.7156318545899e-09,0.0010329309152439,-0.024502383545041,0.0,0.0,0.0,-0.0096292831003665,60.0,11.310885429382324,-0.0,-7.274584135075203e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.0,0.0,9.68971726251766e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,0.0001020374475046,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,7.536452903877944e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,0.0001020374547806,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,0.0004840209439862,285.5396728515625,294.1499938964844,292.9692077636719,292.3924560546875,293.4368591308594,292.90771484375,286.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324441827833,9.657782129579573e-09,0.0010324345203116,-0.0243509262800216,0.0,0.0,0.0,-0.0096005965024232,60.0,11.308676719665527,-0.0,-7.26761797409381e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,9.684888937044887e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0001019866031128,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,7.532697782153264e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,0.0001019866103888,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,0.000483779789647,285.5408020019531,294.1499938964844,292.9813842773437,292.39666748046875,293.4328918457031,292.920166015625,286.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319304419681,9.597617811607506e-09,0.0010319208959117,-0.0241934042423963,0.0,0.0,0.0,-0.0095707746222615,60.0,11.306979179382324,-0.0,-7.260376122530944e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,9.67830783338286e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0001019172996166,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,7.527579145971686e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,0.0001019173068925,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,0.0004834510327782,285.54248046875,294.1499938964844,292.9984436035156,292.4022521972656,293.4273986816406,292.9378356933594,286.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312285739928,9.515603416332397e-09,0.0010312190279364,-0.0239786710590124,0.0,0.0,0.0,-0.0095301130786538,60.0,11.303662300109863,-0.0,-7.250509526102179e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,9.675764886196704e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.0,0.0,0.0001018905240925,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,7.52560154069215e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,0.0001018905313685,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0004833240236621,285.5431213378906,294.1499938964844,293.0049133300781,292.4042358398437,293.4252624511719,292.9447021484375,286.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309568606317,9.483913210317496e-09,0.0010309473145753,-0.0238956995308399,0.0,0.0,0.0,-0.0095143998041749,60.0,11.302370071411133,-0.0,-7.246699595953032e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,9.668205893831328e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0001018109178403,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,7.519721839344129e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,0.0001018109251162,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,0.0004829464305657,285.5455322265625,294.1499938964844,293.0272827148437,292.410400390625,293.41827392578125,292.9682922363281,286.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301513830199,9.389705901696745e-09,0.0010301419533789,-0.023649038746953,0.0,0.0,0.0,-0.0094676977023482,60.0,11.295427322387695,-0.0,-7.235377808001432e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,9.668205893831328e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0001018109178403,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,7.519721839344129e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,0.0001018109251162,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,0.0004829464305657,285.5455322265625,294.1499938964844,293.0272827148437,292.410400390625,293.41827392578125,292.9682922363281,286.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301513830199,9.389705901696745e-09,0.0010301419533789,-0.023649038746953,0.0,0.0,0.0,-0.0094676977023482,60.0,11.295427322387695,-0.0,-7.235377808001432e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,9.661216608947144e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,0.0001017373142531,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,7.514285971410573e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,0.000101737321529,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0004825973010156,285.5480041503906,294.1499938964844,293.04833984375,292.4150390625,293.4117126464844,292.9910888671875,286.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294063249602,9.302598691363072e-09,0.0010293970117345,-0.0234209652990102,0.0,0.0,0.0,-0.009424515068531,60.0,11.28672218322754,-0.0,-7.224917908388306e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,9.661216608947144e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,0.0001017373142531,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,7.514285971410573e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,0.000101737321529,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0004825973010156,285.5480041503906,294.1499938964844,293.04833984375,292.4150390625,293.4117126464844,292.9910888671875,286.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294063249602,9.302598691363072e-09,0.0010293970117345,-0.0234209652990102,0.0,0.0,0.0,-0.009424515068531,60.0,11.28672218322754,-0.0,-7.224917908388306e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022033691406,0.0,0.0,9.6550393209327e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,0.000101672274468,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,7.509481656597927e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,0.000101672274468,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998840332031,0.0,0.0,0.0004822887713089,285.55059814453125,294.1499938964844,293.06787109375,292.4179382324219,293.4058532714844,293.0122375488281,286.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287481127306,9.225617603192404e-09,0.0010287389159202,-0.0232193991541862,0.0,0.0,0.0,-0.009386352263391,60.0,11.274495124816896,-0.0,-7.215679431737956e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022033691406,0.0,0.0,9.6550393209327e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,0.000101672274468,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,7.509481656597927e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,0.000101672274468,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998840332031,0.0,0.0,0.0004822887713089,285.55059814453125,294.1499938964844,293.06787109375,292.4179382324219,293.4058532714844,293.0122375488281,286.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287481127306,9.225617603192404e-09,0.0010287389159202,-0.0232193991541862,0.0,0.0,0.0,-0.009386352263391,60.0,11.274495124816896,-0.0,-7.215679431737956e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,9.652021253714338e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,0.0001016404858091,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,7.50713370507583e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,0.0001016404858091,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,0.0004821379843633,285.5519104003906,294.1499938964844,293.0770263671875,292.4187316894531,293.4029846191406,293.0226745605469,286.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427388519,9.187997918047586e-09,0.0010284183081239,-0.0231208968907594,0.0,0.0,0.0,-0.0093677081167697,60.0,11.268020629882812,-0.0,-7.211167485365878e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,9.649239655118436e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,0.0001016111928038,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,7.504969835281372e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020812988281,0.0,0.0,0.0001016112000797,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,0.0004819990426767,285.55322265625,294.1499938964844,293.08575439453125,292.41900634765625,293.4002380371094,293.0326843261719,286.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.15333053796985e-09,0.0010281216818839,-0.0230301227420568,0.0,0.0,0.0,-0.0093505205586552,60.0,11.260664939880373,-0.0,-7.207010099818947e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,9.644085366744548e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,0.00010155691416,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,7.500960782635957e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,0.0001015569214359,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024169921875,0.0,0.0,0.0004817415610887,285.555908203125,294.1499938964844,293.1017761230469,292.4179992675781,293.3949279785156,293.0520324707031,286.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089086816516101e-09,0.001027571153827,-0.0228619053959846,0.0,0.0,0.0,-0.0093186665326356,60.0,11.244486808776855,-0.0,-7.199309948191512e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,9.644085366744548e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,0.00010155691416,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,7.500960782635957e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,0.0001015569214359,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024169921875,0.0,0.0,0.0004817415610887,285.555908203125,294.1499938964844,293.1017761230469,292.4179992675781,293.3949279785156,293.0520324707031,286.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089086816516101e-09,0.001027571153827,-0.0228619053959846,0.0,0.0,0.0,-0.0093186665326356,60.0,11.244486808776855,-0.0,-7.199309948191512e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,9.640142525313422e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,0.0001015153975458,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,7.49789469409734e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,0.0001015154048218,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,0.0004815446445718,285.5587158203125,294.1499938964844,293.1158142089844,292.414794921875,293.3901062011719,293.06915283203125,286.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039944792732513e-09,0.0010271511273458,-0.0227332301437854,0.0,0.0,0.0,-0.0092943059280514,60.0,11.223857879638672,-0.0,-7.193422391083004e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,9.640142525313422e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,0.0001015153975458,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,7.49789469409734e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,0.0001015154048218,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,0.0004815446445718,285.5587158203125,294.1499938964844,293.1158142089844,292.414794921875,293.3901062011719,293.06915283203125,286.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039944792732513e-09,0.0010271511273458,-0.0227332301437854,0.0,0.0,0.0,-0.0092943059280514,60.0,11.223857879638672,-0.0,-7.193422391083004e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
