time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060660,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,9.636569302529097e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.000101477773569,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,7.495115278288722e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,0.000101477773569,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,0.0004813661798834,285.5615234375,294.1499938964844,293.127685546875,292.4092102050781,293.3853759765625,293.085693359375,286.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.99540619769823e-09,0.0010267696343362,-0.0226166080683469,0.0,0.0,0.0,-0.0092722233384847,60.0,11.20202922821045,-0.0,-7.188088346765653e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,9.636569302529097e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.000101477773569,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,7.495115278288722e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,0.000101477773569,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,0.0004813661798834,285.5615234375,294.1499938964844,293.127685546875,292.4092102050781,293.3853759765625,293.085693359375,286.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.99540619769823e-09,0.0010267696343362,-0.0226166080683469,0.0,0.0,0.0,-0.0092722233384847,60.0,11.20202922821045,-0.0,-7.188088346765653e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,9.635464084567502e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0001014661247609,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,7.494255260098726e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,0.0001014661320368,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,0.0004813109408132,285.5645446777344,294.1499938964844,293.1371765136719,292.40106201171875,293.3811950683594,293.09747314453125,286.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266609024256,8.981607457769769e-09,0.0010266519384458,-0.0225804764777421,0.0,0.0,0.0,-0.0092653837054967,60.0,11.172101020812988,-0.0,-7.186436334905012e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,9.635464084567502e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0001014661247609,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,7.494255260098726e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,0.0001014661320368,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,0.0004813109408132,285.5645446777344,294.1499938964844,293.1371765136719,292.40106201171875,293.3811950683594,293.09747314453125,286.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266609024256,8.981607457769769e-09,0.0010266519384458,-0.0225804764777421,0.0,0.0,0.0,-0.0092653837054967,60.0,11.172101020812988,-0.0,-7.186436334905012e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,9.633933223085478e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,0.0001014500085148,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,7.493064913433045e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,0.0001014500157907,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,0.0004812344850506,285.5660095214844,294.1499938964844,293.1410217285156,292.39599609375,293.3790283203125,293.1045837402344,286.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264993179589,8.962532049849871e-09,0.0010264904703944,-0.0225305240601301,0.0,0.0,0.0,-0.0092559354379773,60.0,11.159327507019045,-0.0,-7.184152650552279e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,9.63399652391672e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,0.0001014506706269,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,7.49311366234906e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,0.0001014506779029,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,0.0004812376282643,285.5675048828125,294.1499938964844,293.1441955566406,292.3902282714844,293.3769836425781,293.10992431640625,286.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265050223097,8.963305653253428e-09,0.0010264960583299,-0.0225325506180524,0.0,0.0,0.0,-0.0092563135549426,60.0,11.143025398254396,-0.0,-7.184245731650662e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,9.633822628529742e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,0.0001014488443615,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,7.492979057133198e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.0001014488516375,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60968017578125,0.0,0.0,0.0004812289844267,285.5699462890625,294.1499938964844,293.1478881835937,292.3794860839844,293.3736877441406,293.1190185546875,286.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264859301969,8.961126951589904e-09,0.0010264769662171,-0.0225268490612506,0.0,0.0,0.0,-0.0092552313581109,60.0,11.11770248413086,-0.0,-7.18398496246664e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,9.634178422857076e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,0.0001014525914797,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,7.493255543522537e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0001014525987557,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,0.0004812467668671,285.570556640625,294.1499938964844,293.1485290527344,292.37652587890625,293.37286376953125,293.1207275390625,286.1831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265232995152,8.965555409190529e-09,0.0010265143355354,-0.0225384440273046,0.0,0.0,0.0,-0.0092574246227741,60.0,11.110518455505373,-0.0,-7.184515027347518e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,9.636174218030646e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,0.0001014736044453,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,7.494807505281642e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,0.0001014736044453,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,0.0004813464183825,285.5736694335937,294.1499938964844,293.1499938964844,292.3597717285156,293.3688659667969,293.12860107421875,286.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267361067235,8.990396871411122e-09,0.0010267270263284,-0.0226034894585609,0.0,0.0,0.0,-0.0092697413638234,60.0,11.072622299194336,-0.0,-7.187488648696674e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,9.636174218030646e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,0.0001014736044453,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,7.494807505281642e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,0.0001014736044453,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,0.0004813464183825,285.5736694335937,294.1499938964844,293.1499938964844,292.3597717285156,293.3688659667969,293.12860107421875,286.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267361067235,8.990396871411122e-09,0.0010267270263284,-0.0226034894585609,0.0,0.0,0.0,-0.0092697413638234,60.0,11.072622299194336,-0.0,-7.187488648696674e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,9.640074131311847e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,0.0001015146699501,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,7.497840852010995e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,0.000101514677226,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,0.0004815412394236,285.57684326171875,294.1499938964844,293.1499938964844,292.34039306640625,293.36492919921875,293.1347961425781,286.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271511273458,9.038968684649262e-09,0.0010271420469507,-0.0227306745946407,0.0,0.0,0.0,-0.0092938188463449,60.0,11.032303810119627,-0.0,-7.19330586207434e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,9.640074131311847e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,0.0001015146699501,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,7.497840852010995e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,0.000101514677226,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,0.0004815412394236,285.57684326171875,294.1499938964844,293.1499938964844,292.34039306640625,293.36492919921875,293.1347961425781,286.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271511273458,9.038968684649262e-09,0.0010271420469507,-0.0227306745946407,0.0,0.0,0.0,-0.0092938188463449,60.0,11.032303810119627,-0.0,-7.19330586207434e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,9.648126433603466e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.0,0.0,0.0001015994712361,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,7.504103996325284e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0001015994712361,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,0.0004819435125682,285.58013916015625,294.1499938964844,293.1499938964844,292.31903076171875,293.3611145019531,293.13836669921875,286.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280091082677,9.139277779013357e-09,0.0010280000278726,-0.022993329912424,0.0,0.0,0.0,-0.0093435468152165,60.0,10.988831520080566,-0.0,-7.205325402992457e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,9.648126433603466e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.0,0.0,0.0001015994712361,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,7.504103996325284e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0001015994712361,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,0.0004819435125682,285.58013916015625,294.1499938964844,293.1499938964844,292.31903076171875,293.3611145019531,293.13836669921875,286.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280091082677,9.139277779013357e-09,0.0010280000278726,-0.022993329912424,0.0,0.0,0.0,-0.0093435468152165,60.0,10.988831520080566,-0.0,-7.205325402992457e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,9.651364234741776e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0001016335590975,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,7.506622205255553e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,0.0001016335663734,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,0.0004821052134502,285.581787109375,294.1499938964844,293.1499938964844,292.30767822265625,293.35919189453125,293.140380859375,286.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283550946041,9.17960729651668e-09,0.0010283458977937,-0.0230989251285791,0.0,0.0,0.0,-0.0093635451048612,60.0,10.967344284057615,-0.0,-7.210160646309306e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,9.65750077739358e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181335449219,0.0,0.0,0.000101698184153,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.620849609375,0.0,0.0,7.511394505854696e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,0.000101698184153,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,0.0004824117640964,285.58349609375,294.1499938964844,293.1499938964844,292.2958984375,293.3573303222656,293.1413879394531,286.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290073696523,9.256054589457108e-09,0.0010289980564266,-0.0232990961521863,0.0,0.0,0.0,-0.0094014359638094,60.0,10.944839477539062,-0.0,-7.21933162139976e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212158203125,0.0,0.0,9.669533028500156e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,0.0001018248876789,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,7.520752842538059e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200561523437,0.0,0.0,0.0001018248949549,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,0.0004830127872992,285.5869140625,294.1499938964844,293.1499938964844,292.2711486816406,293.3536376953125,293.14373779296875,286.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302893351763,9.4059480204578e-09,0.0010302799055352,-0.0236915666610002,0.0,0.0,0.0,-0.0094757452607154,60.0,10.899795532226562,-0.0,-7.237329668896565e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212158203125,0.0,0.0,9.669533028500156e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,0.0001018248876789,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,7.520752842538059e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200561523437,0.0,0.0,0.0001018248949549,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,0.0004830127872992,285.5869140625,294.1499938964844,293.1499938964844,292.2711486816406,293.3536376953125,293.14373779296875,286.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302893351763,9.4059480204578e-09,0.0010302799055352,-0.0236915666610002,0.0,0.0,0.0,-0.0094757452607154,60.0,10.899795532226562,-0.0,-7.237329668896565e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,9.683964890427887e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,0.0001019768606056,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,7.53197746234946e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0001019768606056,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,0.0004837336891796,285.5904235839844,294.1499938964844,293.1499938964844,292.2449645996094,293.3499755859375,293.1454772949219,286.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031826599501,9.585738425244017e-09,0.0010318170534446,-0.0241623017936944,0.0,0.0,0.0,-0.0095648737624287,60.0,10.854011535644531,-0.0,-7.258946510546593e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,9.683964890427887e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,0.0001019768606056,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,7.53197746234946e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0001019768606056,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,0.0004837336891796,285.5904235839844,294.1499938964844,293.1499938964844,292.2449645996094,293.3499755859375,293.1454772949219,286.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031826599501,9.585738425244017e-09,0.0010318170534446,-0.0241623017936944,0.0,0.0,0.0,-0.0095648737624287,60.0,10.854011535644531,-0.0,-7.258946510546593e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,9.70064356806688e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,0.0001021524876705,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268920898437,0.0,0.0,7.544949767179787e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,0.0001021524949464,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,0.0004845668154302,285.5939636230469,294.1499938964844,293.1499938964844,292.217529296875,293.3464050292969,293.1467590332031,286.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336033301427,9.793522437462345e-09,0.0010335935512557,-0.0247063152492046,0.0,0.0,0.0,-0.0096678799018263,60.0,10.807698249816896,-0.0,-7.283969694071858e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,9.70064356806688e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,0.0001021524876705,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268920898437,0.0,0.0,7.544949767179787e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,0.0001021524949464,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,0.0004845668154302,285.5939636230469,294.1499938964844,293.1499938964844,292.217529296875,293.3464050292969,293.1467590332031,286.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336033301427,9.793522437462345e-09,0.0010335935512557,-0.0247063152492046,0.0,0.0,0.0,-0.0096678799018263,60.0,10.807698249816896,-0.0,-7.283969694071858e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,9.719385707285257e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,0.0001023498625727,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,7.559527148259804e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,0.0001023498625727,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.0004855030565522,285.5975952148437,294.1499938964844,293.1499938964844,292.1889953613281,293.3428649902344,293.1477355957031,286.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355999693274,1.0027027208536763e-08,0.0010355899576097,-0.0253176391124725,0.0,0.0,0.0,-0.009783636778593,60.0,10.761028289794922,-0.0,-7.312141292459273e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,9.719385707285257e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,0.0001023498625727,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,7.559527148259804e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,0.0001023498625727,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.0004855030565522,285.5975952148437,294.1499938964844,293.1499938964844,292.1889953613281,293.3428649902344,293.1477355957031,286.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355999693274,1.0027027208536763e-08,0.0010355899576097,-0.0253176391124725,0.0,0.0,0.0,-0.009783636778593,60.0,10.761028289794922,-0.0,-7.312141292459273e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,9.729537850944324e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275329589844,0.0,0.0,0.000102456760942,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,7.567423017462716e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,0.0001024567682179,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,0.0004860101616941,285.59942626953125,294.1499938964844,293.1499938964844,292.1744079589844,293.3410949707031,293.1481018066406,286.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036683563143,1.0153503815502065e-08,0.0010366733185946,-0.0256487485021352,0.0,0.0,0.0,-0.0098463464528322,60.0,10.737503051757812,-0.0,-7.327422935077267e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,9.740394307300448e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,0.0001025710880639,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,7.575867493869737e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,0.0001025710953399,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,0.0004865524824708,285.6012878417969,294.1499938964844,293.1499938964844,292.1596069335937,293.33935546875,293.1484069824219,286.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378399165347,1.0288763618859777e-08,0.0010378296719864,-0.0260028429329395,0.0,0.0,0.0,-0.0099133988842368,60.0,10.714098930358888,-0.0,-7.343783892110879e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,9.760115062817933e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.0001027787584462,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332092285156,0.0,0.0,7.591205940116197e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,0.0001027787657221,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.0004875375889241,285.60455322265625,294.1499938964844,293.1499938964844,292.13311767578125,293.3363342285156,293.1488647460937,286.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399398161098,1.0534456862387742e-08,0.0010399293387308,-0.0266460161656141,0.0,0.0,0.0,-0.0100351935252547,60.0,10.672924995422363,-0.0,-7.373549237854604e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,9.76281298790127e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0001028071710607,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,7.593304326292127e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,0.0001028071710607,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.000487672368763,285.6050109863281,294.1499938964844,293.1499938964844,292.1294860839844,293.3359069824219,293.14892578125,286.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402267798781,1.0568067310146034e-08,0.0010402161860838,-0.026733998209238,0.0,0.0,0.0,-0.0100518530234694,60.0,10.667309761047363,-0.0,-7.37762562152966e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,9.78830285021104e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.000103075581137,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63580322265625,0.0,0.0,7.613129128003493e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,0.000103075588413,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0004889456322416,285.6088256835937,294.1499938964844,293.1499938964844,292.0988464355469,293.33251953125,293.1492004394531,286.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429436806589,1.0885633727752976e-08,0.001042932854034,-0.0275652650743722,0.0,0.0,0.0,-0.0102092903107404,60.0,10.62054443359375,-0.0,-7.416197433940398e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,9.78830285021104e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.000103075581137,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63580322265625,0.0,0.0,7.613129128003493e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,0.000103075588413,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0004889456322416,285.6088256835937,294.1499938964844,293.1499938964844,292.0988464355469,293.33251953125,293.1492004394531,286.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429436806589,1.0885633727752976e-08,0.001042932854034,-0.0275652650743722,0.0,0.0,0.0,-0.0102092903107404,60.0,10.62054443359375,-0.0,-7.416197433940398e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,9.814121585804968e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0001033474691212,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,7.633210771018639e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,0.0001033474763971,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0004902353393845,285.6127319335937,294.1499938964844,293.1499938964844,292.06787109375,293.3291931152344,293.14947509765625,286.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456931777298,1.1207310635086289e-08,0.0010456818854436,-0.0284072328358888,0.0,0.0,0.0,-0.0103687513619661,60.0,10.57457160949707,-0.0,-7.455371076048324e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,9.814121585804968e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0001033474691212,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,7.633210771018639e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,0.0001033474763971,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0004902353393845,285.6127319335937,294.1499938964844,293.1499938964844,292.06787109375,293.3291931152344,293.14947509765625,286.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456931777298,1.1207310635086289e-08,0.0010456818854436,-0.0284072328358888,0.0,0.0,0.0,-0.0103687513619661,60.0,10.57457160949707,-0.0,-7.455371076048324e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,9.84285434242338e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,0.0001036500398186,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,7.655558147234842e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,0.0001036500470945,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0004916706238873,285.61669921875,294.1499938964844,293.1499938964844,292.0367126464844,293.325927734375,293.1496276855469,286.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487554827705,1.1565289170789585e-08,0.0010487438412383,-0.0293441489338874,0.0,0.0,0.0,-0.0105462213978171,60.0,10.529026985168455,-0.0,-7.499087217865964e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,9.84285434242338e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,0.0001036500398186,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,7.655558147234842e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,0.0001036500470945,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0004916706238873,285.61669921875,294.1499938964844,293.1499938964844,292.0367126464844,293.325927734375,293.1496276855469,286.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487554827705,1.1565289170789585e-08,0.0010487438412383,-0.0293441489338874,0.0,0.0,0.0,-0.0105462213978171,60.0,10.529026985168455,-0.0,-7.499087217865964e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405029296875,0.0,0.0,9.85676742857322e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,0.000103796555777,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,7.666379678994417e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.000103796555777,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0004923655651509,285.61871337890625,294.1499938964844,293.1499938964844,292.0211486816406,293.3243103027344,293.1496887207031,286.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502390796318,1.1738634064784035e-08,0.0010502274380996,-0.0297978054732084,0.0,0.0,0.0,-0.0106321619823575,60.0,10.506404876708984,-0.0,-7.520301181784816e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,9.872436930891126e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,0.0001039615599438,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,7.678566907998174e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,0.0001039615672198,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,0.0004931483417749,285.620849609375,294.1499938964844,293.1499938964844,292.0055847167969,293.32275390625,293.14971923828125,286.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519069619476,1.1933859234147805e-08,0.0010518950875848,-0.0303087029606103,0.0,0.0,0.0,-0.0107289347797632,60.0,10.485590934753418,-0.0,-7.544229418954276e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64459228515625,0.0,0.0,9.902095916913822e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,0.0001042738804244,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,7.701634604018182e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435852050781,0.0,0.0,0.0001042738804244,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,0.0004946298431605,285.625,294.1499938964844,293.1499938964844,291.9747009277344,293.3196105957031,293.1498107910156,286.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550662409514,1.2303373431166165e-08,0.0010550540173426,-0.0312756486237049,0.0,0.0,0.0,-0.0109121147543191,60.0,10.441969871520996,-0.0,-7.589623152171043e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64459228515625,0.0,0.0,9.902095916913822e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,0.0001042738804244,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,7.701634604018182e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435852050781,0.0,0.0,0.0001042738804244,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,0.0004946298431605,285.625,294.1499938964844,293.1499938964844,291.9747009277344,293.3196105957031,293.1498107910156,286.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550662409514,1.2303373431166165e-08,0.0010550540173426,-0.0312756486237049,0.0,0.0,0.0,-0.0109121147543191,60.0,10.441969871520996,-0.0,-7.589623152171043e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,9.934400441125037e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,0.0001046140605467,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,7.726760668447241e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,0.0001046140678226,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,0.000496243534144,285.6293334960937,294.1499938964844,293.1499938964844,291.9441833496094,293.3165588378906,293.1498413085937,286.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585088748484,1.2705863028372733e-08,0.001058496069163,-0.0323287844657897,0.0,0.0,0.0,-0.0111116487532854,60.0,10.400379180908203,-0.0,-7.639223298383514e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
