time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063000,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,9.934400441125037e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,0.0001046140605467,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,7.726760668447241e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,0.0001046140678226,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,0.000496243534144,285.6293334960937,294.1499938964844,293.1499938964844,291.9441833496094,293.3165588378906,293.1498413085937,286.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585088748484,1.2705863028372733e-08,0.001058496069163,-0.0323287844657897,0.0,0.0,0.0,-0.0111116487532854,60.0,10.400379180908203,-0.0,-7.639223298383514e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,9.96547023532912e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.0001049412385327,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,7.750925578875467e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64923095703125,0.0,0.0,0.0001049412458087,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,0.0004977955250069,285.63360595703125,294.1499938964844,293.1499938964844,291.91424560546875,293.3135070800781,293.14990234375,286.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061818562448,1.3092964934457996e-08,0.0010618054075166,-0.0333415567874908,0.0,0.0,0.0,-0.0113035477697849,60.0,10.358194351196287,-0.0,-7.687078351636958e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,9.96547023532912e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.0001049412385327,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,7.750925578875467e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64923095703125,0.0,0.0,0.0001049412458087,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,0.0004977955250069,285.63360595703125,294.1499938964844,293.1499938964844,291.91424560546875,293.3135070800781,293.14990234375,286.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061818562448,1.3092964934457996e-08,0.0010618054075166,-0.0333415567874908,0.0,0.0,0.0,-0.0113035477697849,60.0,10.358194351196287,-0.0,-7.687078351636958e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,9.998980385717005e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0001052941152011,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,7.776988786645234e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,0.000105294122477,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,0.0004994694027118,285.6379089355469,294.1499938964844,293.1499938964844,291.8851013183594,293.3104553222656,293.1499328613281,286.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653915815055,1.3510475405098532e-08,0.0010653780773282,-0.0344337709248065,0.0,0.0,0.0,-0.011510538868606,60.0,10.316452026367188,-0.0,-7.738860574590944e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,9.998980385717005e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0001052941152011,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,7.776988786645234e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,0.000105294122477,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,0.0004994694027118,285.6379089355469,294.1499938964844,293.1499938964844,291.8851013183594,293.3104553222656,293.1499328613281,286.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653915815055,1.3510475405098532e-08,0.0010653780773282,-0.0344337709248065,0.0,0.0,0.0,-0.011510538868606,60.0,10.316452026367188,-0.0,-7.738860574590944e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,0.0001001506461761,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,0.0001054634922184,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,7.78949906816706e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,0.0001054634994943,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,0.0005002728430554,285.6401062011719,294.1499938964844,293.1499938964844,291.8708801269531,293.3089599609375,293.1499328613281,286.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671044001355,1.3710874213757052e-08,0.0010670906631276,-0.0349579788744449,0.0,0.0,0.0,-0.0116098802536726,60.0,10.296846389770508,-0.0,-7.763777176705845e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,0.0001003156939987,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.0001056372930179,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,7.802336040185764e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549987792969,0.0,0.0,0.0001056373002938,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,0.0005010972963646,285.6423645019531,294.1499938964844,293.1499938964844,291.85693359375,293.3074951171875,293.14996337890625,286.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688613401725,1.3916509722378125e-08,0.0010688474867492,-0.0354958549141883,0.0,0.0,0.0,-0.0117118144407868,60.0,10.27875804901123,-0.0,-7.789385847445376e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0001006319580483,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,0.0001059703354258,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601867675781,0.0,0.0,7.826934597687796e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,0.0001059703427017,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,0.0005026771104894,285.6466979980469,294.1499938964844,293.1499938964844,291.8309631347656,293.3047180175781,293.14996337890625,286.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722312144935,1.4310551854634925e-08,0.0010722170118242,-0.0365264527499675,0.0,0.0,0.0,-0.0119071584194898,60.0,10.243826866149902,-0.0,-7.83857601049931e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65899658203125,0.0,0.0,0.0001006451275316,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,0.000105984203401,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,7.827959052519873e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580505371094,0.0,0.0,0.0001059842106769,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573791503906,0.0,0.0,0.0005027428851462,285.6468811035156,294.1499938964844,293.1499938964844,291.82989501953125,293.3045959472656,293.14996337890625,286.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723716113716,1.4326963615474142e-08,0.001072357292287,-0.0365693755447864,0.0,0.0,0.0,-0.0119152944535017,60.0,10.242371559143066,-0.0,-7.840628057920186e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,0.000100971723441,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,0.0001063281233655,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,7.85336087574251e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,0.0001063281306414,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0005043743294663,285.6514587402344,294.1499938964844,293.1499938964844,291.8042297363281,293.3016967773437,293.14996337890625,286.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758514981716,1.4733879893924497e-08,0.0010758367134258,-0.0376335196197032,0.0,0.0,0.0,-0.0121170198544859,60.0,10.207006454467772,-0.0,-7.891594577813521e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,0.000100971723441,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,0.0001063281233655,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,7.85336087574251e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,0.0001063281306414,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0005043743294663,285.6514587402344,294.1499938964844,293.1499938964844,291.8042297363281,293.3016967773437,293.14996337890625,286.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758514981716,1.4733879893924497e-08,0.0010758367134258,-0.0376335196197032,0.0,0.0,0.0,-0.0121170198544859,60.0,10.207006454467772,-0.0,-7.891594577813521e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,0.0001012909851851,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,0.000106664323539,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,7.878192263888195e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,0.0001066643308149,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.00050596910296,285.65606689453125,294.1499938964844,293.1499938964844,291.78009033203125,293.2988586425781,293.1499938964844,286.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792531538754,1.513166481004191e-08,0.0010792380198836,-0.0386736616492271,0.0,0.0,0.0,-0.012314218096435,60.0,10.173562049865724,-0.0,-7.941576285475095e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,0.0001012909851851,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,0.000106664323539,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,7.878192263888195e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,0.0001066643308149,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.00050596910296,285.65606689453125,294.1499938964844,293.1499938964844,291.78009033203125,293.2988586425781,293.1499938964844,286.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792531538754,1.513166481004191e-08,0.0010792380198836,-0.0386736616492271,0.0,0.0,0.0,-0.012314218096435,60.0,10.173562049865724,-0.0,-7.941576285475095e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,0.0001016038950183,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,0.0001069938298314,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,7.902529614511877e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,0.0001069938371074,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,0.0005075321532785,285.6607666015625,294.1499938964844,293.1499938964844,291.7576599121094,293.2960510253906,293.1499938964844,286.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825875215232,1.5521527174655603e-08,0.0010825720382854,-0.0396929644048213,0.0,0.0,0.0,-0.0125074908137321,60.0,10.141411781311035,-0.0,-7.990715289452056e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,0.0001016038950183,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,0.0001069938298314,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,7.902529614511877e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,0.0001069938371074,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,0.0005075321532785,285.6607666015625,294.1499938964844,293.1499938964844,291.7576599121094,293.2960510253906,293.1499938964844,286.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825875215232,1.5521527174655603e-08,0.0010825720382854,-0.0396929644048213,0.0,0.0,0.0,-0.0125074908137321,60.0,10.141411781311035,-0.0,-7.990715289452056e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0001017484319163,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,0.0001071460355888,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712646484375,0.0,0.0,7.913770969025791e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,0.0001071460428647,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0005082541611045,285.66314697265625,294.1499938964844,293.1499938964844,291.7471618652344,293.2947082519531,293.1499938964844,286.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841266484931,1.570161245467716e-08,0.0010841109324246,-0.040163766592741,0.0,0.0,0.0,-0.0125967618077993,60.0,10.127495765686035,-0.0,-8.013464736222886e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,0.0001019008122966,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,0.000107306499558,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,7.925622776383534e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,0.000107306499558,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,0.0005090153426863,285.66552734375,294.1499938964844,293.1499938964844,291.7371520996094,293.2933044433594,293.1499938964844,286.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857504094019,1.5891469473672263e-08,0.0010857345769181,-0.0406600795686244,0.0,0.0,0.0,-0.0126908831298351,60.0,10.112326622009276,-0.0,-8.03748392286252e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,0.0001021826683427,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,0.0001076033076969,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761779785156,0.0,0.0,7.947545236675069e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0001076033149729,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.0005104232695885,285.6703186035156,294.1499938964844,293.1499938964844,291.7187805175781,293.29058837890625,293.1499938964844,286.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088753924705,1.624265166810801e-08,0.0010887377429753,-0.0415780469775199,0.0,0.0,0.0,-0.0128649808466434,60.0,10.085108757019045,-0.0,-8.082006530685248e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,0.0001021826683427,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,0.0001076033076969,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761779785156,0.0,0.0,7.947545236675069e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0001076033149729,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.0005104232695885,285.6703186035156,294.1499938964844,293.1499938964844,291.7187805175781,293.29058837890625,293.1499938964844,286.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088753924705,1.624265166810801e-08,0.0010887377429753,-0.0415780469775199,0.0,0.0,0.0,-0.0128649808466434,60.0,10.085108757019045,-0.0,-8.082006530685248e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783142089844,0.0,0.0,0.0001024489902192,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0001078837594832,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67950439453125,0.0,0.0,7.968259160406888e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67742919921875,0.0,0.0,0.0001078837594832,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,0.0005117536056786,285.6752014160156,294.1499938964844,293.1499938964844,291.70269775390625,293.28790283203125,293.1499938964844,286.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915921302512,1.6574469796637462e-08,0.0010915755992755,-0.0424453020095825,0.0,0.0,0.0,-0.0130294803529977,60.0,10.059946060180664,-0.0,-8.124187189650911e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783142089844,0.0,0.0,0.0001024489902192,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0001078837594832,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67950439453125,0.0,0.0,7.968259160406888e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67742919921875,0.0,0.0,0.0001078837594832,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,0.0005117536056786,285.6752014160156,294.1499938964844,293.1499938964844,291.70269775390625,293.28790283203125,293.1499938964844,286.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915921302512,1.6574469796637462e-08,0.0010915755992755,-0.0424453020095825,0.0,0.0,0.0,-0.0130294803529977,60.0,10.059946060180664,-0.0,-8.124187189650911e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,0.0001026806276058,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0001081276859622,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829833984375,0.0,0.0,7.986275159055367e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,0.0001081276859622,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,0.0005129106575623,285.6801452636719,294.1499938964844,293.1499938964844,291.6891174316406,293.2853088378906,293.1499938964844,286.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940585052594,1.6863078045048496e-08,0.0010940416250377,-0.0431995466351509,0.0,0.0,0.0,-0.0131725464016199,60.0,10.039304733276367,-0.0,-8.160964171111118e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,0.0001026806276058,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0001081276859622,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829833984375,0.0,0.0,7.986275159055367e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,0.0001081276859622,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,0.0005129106575623,285.6801452636719,294.1499938964844,293.1499938964844,291.6891174316406,293.2853088378906,293.1499938964844,286.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940585052594,1.6863078045048496e-08,0.0010940416250377,-0.0431995466351509,0.0,0.0,0.0,-0.0131725464016199,60.0,10.039304733276367,-0.0,-8.160964171111118e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,0.0001029105333145,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,0.0001083697861758,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,8.004157280083746e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844177246094,0.0,0.0,0.0001083697934518,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,0.0005140590947121,285.68511962890625,294.1499938964844,293.1499938964844,291.67822265625,293.28271484375,293.1499938964844,286.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965097462758,1.714953157261334e-08,0.0010964926332235,-0.043948084115982,0.0,0.0,0.0,-0.0133145609870553,60.0,10.018327713012695,-0.0,-8.197548595489934e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,0.0001029105333145,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,0.0001083697861758,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,8.004157280083746e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844177246094,0.0,0.0,0.0001083697934518,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,0.0005140590947121,285.68511962890625,294.1499938964844,293.1499938964844,291.67822265625,293.28271484375,293.1499938964844,286.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965097462758,1.714953157261334e-08,0.0010964926332235,-0.043948084115982,0.0,0.0,0.0,-0.0133145609870553,60.0,10.018327713012695,-0.0,-8.197548595489934e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68701171875,0.0,0.0,0.0001030096100294,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.000108474123408,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,8.011863246792927e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,0.000108474123408,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,0.0005145540344528,285.6876220703125,294.1499938964844,293.1499938964844,291.673828125,293.28143310546875,293.1499938964844,286.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975638870149,1.7272974162096943e-08,0.001097546541132,-0.044270634651184,0.0,0.0,0.0,-0.0133757488802075,60.0,10.009488105773926,-0.0,-8.213339697249469e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,0.0001031018182402,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,0.0001085712137864,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,8.019034430617467e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,0.0001085712210624,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,0.0005150146316736,285.6901550292969,294.1499938964844,293.1499938964844,291.6701965332031,293.2801513671875,293.1499938964844,286.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985460830852,1.7387852935257797e-08,0.0010985287372022,-0.0445707961916923,0.0,0.0,0.0,-0.0134326983243227,60.0,10.001508712768556,-0.0,-8.228048642422436e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,0.0001032629734254,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,0.0001087409182218,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,8.03156872279942e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,0.0001087409254978,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69097900390625,0.0,0.0,0.0005158196436241,285.6952209472656,294.1499938964844,293.1499938964844,291.6652526855469,293.2776184082031,293.1499938964844,286.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002636747434,1.7588638101528886e-08,0.0011002460960298,-0.0450953878462314,0.0,0.0,0.0,-0.0135322390124201,60.0,9.98800563812256,-0.0,-8.253788053025347e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,0.0001032629734254,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,0.0001087409182218,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,8.03156872279942e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,0.0001087409254978,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69097900390625,0.0,0.0,0.0005158196436241,285.6952209472656,294.1499938964844,293.1499938964844,291.6652526855469,293.2776184082031,293.1499938964844,286.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002636747434,1.7588638101528886e-08,0.0011002460960298,-0.0450953878462314,0.0,0.0,0.0,-0.0135322390124201,60.0,9.98800563812256,-0.0,-8.253788053025347e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,0.0001033942025969,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,0.0001088791104848,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,8.041775436140597e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,0.0001088791177608,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,0.0005164751783013,285.7003479003906,294.1499938964844,293.1499938964844,291.6635437011719,293.275146484375,293.1499938964844,286.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016619391739,1.7752139314097803e-08,0.001101644244045,-0.045522540807724,0.0,0.0,0.0,-0.0136132938787341,60.0,9.977622985839844,-0.0,-8.2747774854397e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,0.0001033942025969,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,0.0001088791104848,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,8.041775436140597e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,0.0001088791177608,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,0.0005164751783013,285.7003479003906,294.1499938964844,293.1499938964844,291.6635437011719,293.275146484375,293.1499938964844,286.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016619391739,1.7752139314097803e-08,0.001101644244045,-0.045522540807724,0.0,0.0,0.0,-0.0136132938787341,60.0,9.977622985839844,-0.0,-8.2747774854397e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,0.0001034951928886,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,0.0001089854631572,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70086669921875,0.0,0.0,8.049630559980869e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,0.0001089854631572,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,0.0005169796058908,285.7055358886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2727355957031,293.1499938964844,286.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027375003322,1.7877958669032523e-08,0.001102719688788,-0.0458512343466281,0.0,0.0,0.0,-0.0136756664142012,60.0,9.969683647155762,-0.0,-8.290948017020129e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,0.0001034951928886,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,0.0001089854631572,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70086669921875,0.0,0.0,8.049630559980869e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,0.0001089854631572,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,0.0005169796058908,285.7055358886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2727355957031,293.1499938964844,286.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027375003322,1.7877958669032523e-08,0.001102719688788,-0.0458512343466281,0.0,0.0,0.0,-0.0136756664142012,60.0,9.969683647155762,-0.0,-8.290948017020129e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,0.0001035846798913,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,0.0001090796940843,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,8.056590013438836e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.0001090796940843,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,0.0005174266407266,285.7107849121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2703552246094,293.1499938964844,286.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036914074793,1.7989444600630122e-08,0.0011036733631044,-0.0461424626410007,0.0,0.0,0.0,-0.0137309357523918,60.0,9.962234497070312,-0.0,-8.30528961159871e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,0.0001035846798913,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,0.0001090796940843,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,8.056590013438836e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.0001090796940843,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,0.0005174266407266,285.7107849121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2703552246094,293.1499938964844,286.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036914074793,1.7989444600630122e-08,0.0011036733631044,-0.0461424626410007,0.0,0.0,0.0,-0.0137309357523918,60.0,9.962234497070312,-0.0,-8.30528961159871e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,0.0001036223620758,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,0.0001091193771571,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065124511719,0.0,0.0,8.059520769165829e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0001091193771571,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,0.000517614884302,285.71343994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2691650390625,293.1499938964844,286.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040923418477,1.8036388382824966e-08,0.0011040742974728,-0.0462650917470455,0.0,0.0,0.0,-0.0137542057782411,60.0,9.958290100097656,-0.0,-8.311332067023613e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,0.0001036559042404,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70660400390625,0.0,0.0,0.0001091546946554,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,8.062129927566275e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,0.0001091547019314,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.0005177824059501,285.7160949707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2680053710937,293.1499938964844,286.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044497368857,1.8078175401115004e-08,0.0011044315760955,-0.046374250203371,0.0,0.0,0.0,-0.0137749211862683,60.0,9.954126358032228,-0.0,-8.31671229661879e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,0.0001037085530697,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0001092101374524,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122802734375,0.0,0.0,8.066224836511537e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0001092101374524,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098999023437,0.0,0.0,0.0005180454463697,285.721435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2657165527344,293.1499938964844,286.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050108587369,1.81437602719825e-08,0.0011049926979467,-0.0465455651283264,0.0,0.0,0.0,-0.0138074355199933,60.0,9.944921493530272,-0.0,-8.325160649746979e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,0.0001037085530697,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0001092101374524,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122802734375,0.0,0.0,8.066224836511537e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0001092101374524,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098999023437,0.0,0.0,0.0005180454463697,285.721435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2657165527344,293.1499938964844,286.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050108587369,1.81437602719825e-08,0.0011049926979467,-0.0465455651283264,0.0,0.0,0.0,-0.0138074355199933,60.0,9.944921493530272,-0.0,-8.325160649746979e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
