time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065340,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,0.0001037448091665,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,0.000109248314402,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,8.069044270087034e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,0.000109248314402,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0005182265304028,285.726806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.26348876953125,293.1499938964844,286.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110539724119,1.8188913486483216e-08,0.0011053789639845,-0.0466635078191757,0.0,0.0,0.0,-0.0138298207893967,60.0,9.934653282165527,-0.0,-8.330979994752853e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,0.0001037448091665,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,0.000109248314402,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,8.069044270087034e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,0.000109248314402,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0005182265304028,285.726806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.26348876953125,293.1499938964844,286.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110539724119,1.8188913486483216e-08,0.0011053789639845,-0.0466635078191757,0.0,0.0,0.0,-0.0138298207893967,60.0,9.934653282165527,-0.0,-8.330979994752853e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0001037588153849,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,0.0001092630627681,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,8.070133480941877e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.0001092630627681,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,0.0005182964960113,285.73223876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.26129150390625,293.1499938964844,286.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055461363866,1.8206348428861933e-08,0.0011055279755964,-0.0467090494930744,0.0,0.0,0.0,-0.0138384643942117,60.0,9.92288303375244,-0.0,-8.333227441426062e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0001037588153849,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,0.0001092630627681,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,8.070133480941877e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.0001092630627681,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,0.0005182964960113,285.73223876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.26129150390625,293.1499938964844,286.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055461363866,1.8206348428861933e-08,0.0011055279755964,-0.0467090494930744,0.0,0.0,0.0,-0.0138384643942117,60.0,9.92288303375244,-0.0,-8.333227441426062e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,0.0001037537804222,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,0.000109257758595,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,8.069742034422234e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,0.000109257765871,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,0.0005182713503018,285.7377319335937,294.1499938964844,293.1499938964844,291.6635437011719,293.2591247558594,293.1499938964844,286.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054927017539,1.820006367836413e-08,0.0011054744245484,-0.046692632138729,0.0,0.0,0.0,-0.0138353491201996,60.0,9.9097318649292,-0.0,-8.33241671216456e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,0.0001037537804222,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,0.000109257758595,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,8.069742034422234e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,0.000109257765871,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,0.0005182713503018,285.7377319335937,294.1499938964844,293.1499938964844,291.6635437011719,293.2591247558594,293.1499938964844,286.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054927017539,1.820006367836413e-08,0.0011054744245484,-0.046692632138729,0.0,0.0,0.0,-0.0138353491201996,60.0,9.9097318649292,-0.0,-8.33241671216456e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,0.000103742488136,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0001092458696803,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,8.068863826338202e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,0.0001092458696803,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,0.0005182149470783,285.740478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.258056640625,293.1499938964844,286.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053717462345,1.8185980721341373e-08,0.0011053535854443,-0.0466558448970317,0.0,0.0,0.0,-0.0138283651322126,60.0,9.902521133422852,-0.0,-8.330601986017427e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,0.000103725673398,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265319824219,0.0,0.0,0.0001092281599994,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,8.067555609159172e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0001092281599994,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259826660156,0.0,0.0,0.0005181309534236,285.74322509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2569885253906,293.1499938964844,286.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051925830543,1.8165017934279604e-08,0.0011051743058487,-0.0466010905802249,0.0,0.0,0.0,-0.013817973434925,60.0,9.89489459991455,-0.0,-8.327899791993333e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313537597656,0.0,0.0,0.000103674683487,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,0.0001091744707082,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,8.063590212259442e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,0.0001091744707082,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0005178762366995,285.748779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2549133300781,293.1499938964844,286.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046496219933,1.8101472321063745e-08,0.001104631461203,-0.0464351028203964,0.0,0.0,0.0,-0.0137864742428064,60.0,9.878326416015623,-0.0,-8.319712918591905e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313537597656,0.0,0.0,0.000103674683487,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,0.0001091744707082,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,8.063590212259442e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,0.0001091744707082,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0005178762366995,285.748779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2549133300781,293.1499938964844,286.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046496219933,1.8101472321063745e-08,0.001104631461203,-0.0464351028203964,0.0,0.0,0.0,-0.0137864742428064,60.0,9.878326416015623,-0.0,-8.319712918591905e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,0.0001036026878864,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0001090986479539,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,8.057989907683805e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,0.0001090986552299,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,0.0005175166297703,285.7543640136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2528991699219,293.1499938964844,286.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038824450224,1.8011741431678274e-08,0.0011038644006475,-0.0462007112801075,0.0,0.0,0.0,-0.013741991482675,60.0,9.860103607177734,-0.0,-8.308159493708447e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,0.0001036026878864,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0001090986479539,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,8.057989907683805e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,0.0001090986552299,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,0.0005175166297703,285.7543640136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2528991699219,293.1499938964844,286.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038824450224,1.8011741431678274e-08,0.0011038644006475,-0.0462007112801075,0.0,0.0,0.0,-0.013741991482675,60.0,9.860103607177734,-0.0,-8.308159493708447e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,0.00010350800585,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,0.0001089989455067,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,8.05062591098249e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,0.0001089989455067,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7385559082031,0.0,0.0,0.0005170436343178,285.760009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2508850097656,293.1499938964844,286.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028733570128,1.7893746928621113e-08,0.0011028555454686,-0.0458924770355224,0.0,0.0,0.0,-0.0136834969744086,60.0,9.84006690979004,-0.0,-8.292978037616194e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,0.00010350800585,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,0.0001089989455067,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,8.05062591098249e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,0.0001089989455067,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7385559082031,0.0,0.0,0.0005170436343178,285.760009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2508850097656,293.1499938964844,286.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028733570128,1.7893746928621113e-08,0.0011028555454686,-0.0458924770355224,0.0,0.0,0.0,-0.0136834969744086,60.0,9.84006690979004,-0.0,-8.292978037616194e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,0.0001033949156408,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,0.0001088798526325,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,8.041830005822703e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,0.0001088798599084,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,0.0005164787289686,285.7656555175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2489318847656,293.1499938964844,286.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016683420166,1.7752819658767294e-08,0.0011016506468877,-0.045524314045906,0.0,0.0,0.0,-0.0136136338114738,60.0,9.818473815917969,-0.0,-8.274864882196199e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,0.0001033949156408,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,0.0001088798526325,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,8.041830005822703e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,0.0001088798599084,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,0.0005164787289686,285.7656555175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2489318847656,293.1499938964844,286.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016683420166,1.7752819658767294e-08,0.0011016506468877,-0.045524314045906,0.0,0.0,0.0,-0.0136136338114738,60.0,9.818473815917969,-0.0,-8.274864882196199e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,0.0001033345397445,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0001088162753148,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471008300781,0.0,0.0,8.037134102778509e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454528808594,0.0,0.0,0.0001088162753148,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,0.0005161771550774,285.7684936523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2479858398437,293.1499938964844,286.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010249145328,1.7677580288477657e-08,0.0011010072194039,-0.0453277565538883,0.0,0.0,0.0,-0.013576335273683,60.0,9.807205200195312,-0.0,-8.265202922075333e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,0.0001032730142469,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,0.0001087514829123,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492370605469,0.0,0.0,8.032348705455661e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.0001087514901882,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74713134765625,0.0,0.0,0.0005158698186278,285.7713623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2470397949219,293.1499938964844,286.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003692634403,1.7600910950932306e-08,0.0011003516847267,-0.0451274514198303,0.0,0.0,0.0,-0.0135383261367678,60.0,9.795743942260742,-0.0,-8.25536261572779e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,0.0001031415231409,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,0.0001086130214389,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,8.022121619433165e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,0.0001086130214389,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,0.000515213003382,285.7770690917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2451477050781,293.1499938964844,286.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989682050421,1.7437054466995505e-08,0.0010989507427439,-0.0446993447840213,0.0,0.0,0.0,-0.0134570961818099,60.0,9.772130966186523,-0.0,-8.234351867031364e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,0.0001031415231409,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,0.0001086130214389,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,8.022121619433165e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,0.0001086130214389,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,0.000515213003382,285.7770690917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2451477050781,293.1499938964844,286.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989682050421,1.7437054466995505e-08,0.0010989507427439,-0.0446993447840213,0.0,0.0,0.0,-0.0134570961818099,60.0,9.772130966186523,-0.0,-8.234351867031364e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,0.0001030001876642,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,0.0001084641844499,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579345703125,0.0,0.0,8.011128375073895e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,0.0001084641844499,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,0.0005145070026628,285.7828063964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2433166503906,293.1499938964844,286.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974624892696,1.7260930462725813e-08,0.0010974451433867,-0.0442391633987426,0.0,0.0,0.0,-0.0133697865530848,60.0,9.747777938842772,-0.0,-8.211797819512867e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,0.0001030001876642,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,0.0001084641844499,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579345703125,0.0,0.0,8.011128375073895e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,0.0001084641844499,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,0.0005145070026628,285.7828063964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2433166503906,293.1499938964844,286.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974624892696,1.7260930462725813e-08,0.0010974451433867,-0.0442391633987426,0.0,0.0,0.0,-0.0133697865530848,60.0,9.747777938842772,-0.0,-8.211797819512867e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,0.0001028394326567,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,0.0001082949020201,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,7.998625369509682e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607727050781,0.0,0.0,0.0001082949020201,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,0.0005137040279805,285.78857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.24151611328125,293.1499938964844,286.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957493213936,1.7060614254660322e-08,0.0010957322083413,-0.0437157377600669,0.0,0.0,0.0,-0.0132704805582761,60.0,9.722084999084473,-0.0,-8.186183464431451e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,0.0001028394326567,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,0.0001082949020201,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,7.998625369509682e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607727050781,0.0,0.0,0.0001082949020201,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,0.0005137040279805,285.78857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.24151611328125,293.1499938964844,286.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957493213936,1.7060614254660322e-08,0.0010957322083413,-0.0437157377600669,0.0,0.0,0.0,-0.0132704805582761,60.0,9.722084999084473,-0.0,-8.186183464431451e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,0.0001026638929033,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652587890625,0.0,0.0,0.0001081100563169,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,7.984972762642428e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,0.0001081100563169,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,0.0005128271877765,285.7943725585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2397766113281,293.1499938964844,286.5517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938791092485,1.6841879002527094e-08,0.0010938622290268,-0.0431441441178321,0.0,0.0,0.0,-0.0131620457395911,60.0,9.695236206054688,-0.0,-8.158259845458815e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,0.0001026638929033,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652587890625,0.0,0.0,0.0001081100563169,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,7.984972762642428e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,0.0001081100563169,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,0.0005128271877765,285.7943725585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2397766113281,293.1499938964844,286.5517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938791092485,1.6841879002527094e-08,0.0010938622290268,-0.0431441441178321,0.0,0.0,0.0,-0.0131620457395911,60.0,9.695236206054688,-0.0,-8.158259845458815e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0001025692545226,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,0.0001080103902495,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,7.977611676324159e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,0.0001080103902495,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0005123544251546,285.7972717285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2388916015625,293.1499938964844,286.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928702540695,1.6723943119245632e-08,0.0010928536066785,-0.0428359434008598,0.0,0.0,0.0,-0.0131035791710019,60.0,9.68126392364502,-0.0,-8.143224050627398e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,0.0001024716766551,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7697448730469,0.0,0.0,0.0001079076391761,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,7.970022124936804e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,0.0001079076391761,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,0.0005118669942021,285.8002014160156,294.1499938964844,293.1499938964844,291.6635437011719,293.238037109375,293.1499938964844,286.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091830432415,1.6602356822659203e-08,0.0010918139014393,-0.0425181798636913,0.0,0.0,0.0,-0.0130433030426502,60.0,9.667009353637695,-0.0,-8.127737061158768e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.0001022700380417,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.000107695304905,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,7.954339525895193e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,0.000107695304905,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0005108597688376,285.8060302734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2363586425781,293.1499938964844,286.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896823368966,1.6351101805867074e-08,0.0010896659223362,-0.0418615043163299,0.0,0.0,0.0,-0.0129187479615211,60.0,9.637837409973145,-0.0,-8.095780401617959e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.0001022700380417,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.000107695304905,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,7.954339525895193e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,0.000107695304905,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0005108597688376,285.8060302734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2363586425781,293.1499938964844,286.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896823368966,1.6351101805867074e-08,0.0010896659223362,-0.0418615043163299,0.0,0.0,0.0,-0.0129187479615211,60.0,9.637837409973145,-0.0,-8.095780401617959e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,0.0001020631607389,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,0.0001074774481821,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,7.938248745631427e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,0.0001074774554581,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,0.0005098264082334,285.8118896484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2347106933594,293.1499938964844,286.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874777799472,1.609331690133331e-08,0.0010874615982174,-0.0411877073347568,0.0,0.0,0.0,-0.0127909537404775,60.0,9.608002662658691,-0.0,-8.063058487550735e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,0.0001020631607389,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,0.0001074774481821,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,7.938248745631427e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,0.0001074774554581,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,0.0005098264082334,285.8118896484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2347106933594,293.1499938964844,286.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874777799472,1.609331690133331e-08,0.0010874615982174,-0.0411877073347568,0.0,0.0,0.0,-0.0127909537404775,60.0,9.608002662658691,-0.0,-8.063058487550735e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.0,0.0,0.0001018566108541,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78338623046875,0.0,0.0,0.0001072599407052,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848205566406,0.0,0.0,7.92218343121931e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,0.0001072599479812,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829284667969,0.0,0.0,0.0005087946192361,285.8177490234375,294.1499938964844,293.1499938964844,291.6635437011719,293.23309326171875,293.1499938964844,286.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852767154574,1.5835938782515768e-08,0.0010852608829736,-0.0405149161815643,0.0,0.0,0.0,-0.0126633597537875,60.0,9.577888488769531,-0.0,-8.030454523577647e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.0,0.0,0.0001018566108541,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78338623046875,0.0,0.0,0.0001072599407052,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848205566406,0.0,0.0,7.92218343121931e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,0.0001072599479812,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829284667969,0.0,0.0,0.0005087946192361,285.8177490234375,294.1499938964844,293.1499938964844,291.6635437011719,293.23309326171875,293.1499938964844,286.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852767154574,1.5835938782515768e-08,0.0010852608829736,-0.0405149161815643,0.0,0.0,0.0,-0.0126633597537875,60.0,9.577888488769531,-0.0,-8.030454523577647e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,0.000101658530184,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,0.0001070513535523,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893981933594,0.0,0.0,7.906777318567038e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,0.0001070513608283,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,0.0005078052054159,285.8236389160156,294.1499938964844,293.1499938964844,291.6635437011719,293.23150634765625,293.1499938964844,286.587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831661056727,1.558911932875162e-08,0.0010831505060195,-0.0398696772754192,0.0,0.0,0.0,-0.0125410025939345,60.0,9.548050880432127,-0.0,-7.999250328794005e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,0.000101658530184,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,0.0001070513535523,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893981933594,0.0,0.0,7.906777318567038e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,0.0001070513608283,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,0.0005078052054159,285.8236389160156,294.1499938964844,293.1499938964844,291.6635437011719,293.23150634765625,293.1499938964844,286.587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831661056727,1.558911932875162e-08,0.0010831505060195,-0.0398696772754192,0.0,0.0,0.0,-0.0125410025939345,60.0,9.548050880432127,-0.0,-7.999250328794005e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,0.0001015637608361,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.0001069515565177,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,7.89940677350387e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,0.0001069515565177,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,0.0005073318025097,285.8265991210937,294.1499938964844,293.1499938964844,291.6635437011719,293.2307434082031,293.1499938964844,286.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821566684171,1.5471028902425132e-08,0.0010821413015946,-0.0395609401166439,0.0,0.0,0.0,-0.0124824615195393,60.0,9.533370971679688,-0.0,-7.984341721112288e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,0.0001014729132293,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,0.000106855884951,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,7.892340363468975e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,0.000106855892227,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,0.0005068779573775,285.8295593261719,294.1499938964844,293.1499938964844,291.6635437011719,293.22998046875,293.1499938964844,286.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811886750161,1.5357823457406994e-08,0.0010811733081936,-0.0392649732530117,0.0,0.0,0.0,-0.0124263418838381,60.0,9.518932342529297,-0.0,-7.970062654294453e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,0.0001013037908705,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,0.0001066777913365,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,7.879186159698293e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,0.0001066777913365,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,0.0005060331895947,285.8354797363281,294.1499938964844,293.1499938964844,291.6635437011719,293.2284545898437,293.1499938964844,286.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793859837576,1.5147085363764745e-08,0.0010793708497658,-0.0387139767408371,0.0,0.0,0.0,-0.0123218670487403,60.0,9.490882873535156,-0.0,-7.943516777686457e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
