time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067680,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,0.0001013037908705,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,0.0001066777913365,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,7.879186159698293e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,0.0001066777913365,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,0.0005060331895947,285.8354797363281,294.1499938964844,293.1499938964844,291.6635437011719,293.2284545898437,293.1499938964844,286.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793859837576,1.5147085363764745e-08,0.0010793708497658,-0.0387139767408371,0.0,0.0,0.0,-0.0123218670487403,60.0,9.490882873535156,-0.0,-7.943516777686457e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.000101154881122,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,0.000106520987174,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,7.867605017963797e-05,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,0.0001065209944499,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,0.0005052894121035,285.8414306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2269592285156,293.1499938964844,286.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777992429211,1.496153956281887e-08,0.0010777843417599,-0.0382288247346878,0.0,0.0,0.0,-0.0122298849746584,60.0,9.464253425598145,-0.0,-7.920180422615888e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.000101154881122,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,0.000106520987174,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,7.867605017963797e-05,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,0.0001065209944499,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,0.0005052894121035,285.8414306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2269592285156,293.1499938964844,286.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777992429211,1.496153956281887e-08,0.0010777843417599,-0.0382288247346878,0.0,0.0,0.0,-0.0122298849746584,60.0,9.464253425598145,-0.0,-7.920180422615888e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,0.0001010288033285,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,0.0001063882154994,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,7.8577984822914e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,0.0001063882227754,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,0.0005046595470048,285.847412109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2255249023437,293.1499938964844,286.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764556936919,1.4804429682158116e-08,0.001076440908946,-0.0378180034458637,0.0,0.0,0.0,-0.0121519984677433,60.0,9.43930435180664,-0.0,-7.900447229758356e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,0.0001010288033285,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,0.0001063882154994,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,7.8577984822914e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,0.0001063882227754,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,0.0005046595470048,285.847412109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2255249023437,293.1499938964844,286.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764556936919,1.4804429682158116e-08,0.001076440908946,-0.0378180034458637,0.0,0.0,0.0,-0.0121519984677433,60.0,9.43930435180664,-0.0,-7.900447229758356e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.0001009286643238,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0001062827723217,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127746582031,0.0,0.0,7.850010297261178e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,0.0001062827723217,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0005041593685746,285.8533935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2240905761719,293.1499938964844,286.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753886308521,1.4679653048688124e-08,0.0010753739625215,-0.037491712719202,0.0,0.0,0.0,-0.0120901418849825,60.0,9.41630744934082,-0.0,-7.88479255220409e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.0001009286643238,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0001062827723217,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127746582031,0.0,0.0,7.850010297261178e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,0.0001062827723217,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0005041593685746,285.8533935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2240905761719,293.1499938964844,286.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753886308521,1.4679653048688124e-08,0.0010753739625215,-0.037491712719202,0.0,0.0,0.0,-0.0120901418849825,60.0,9.41630744934082,-0.0,-7.88479255220409e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.0,0.0,0.0001008897379506,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138427734375,0.0,0.0,0.0001062417723005,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8151550292969,0.0,0.0,7.846982043702155e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138122558594,0.0,0.0,0.0001062417795765,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,0.0005039648967795,285.8563842773437,294.1499938964844,293.1499938964844,291.6635437011719,293.223388671875,293.1499938964844,286.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749743087217,1.4631140743404105e-08,0.0010749596403911,-0.0373648516833782,0.0,0.0,0.0,-0.012066095136106,60.0,9.40568733215332,-0.0,-7.878710306385983e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,0.0001008572071441,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162536621094,0.0,0.0,0.0001062075170921,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,7.844452193239704e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,0.0001062075170921,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,0.0005038024391978,285.8594055175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2226867675781,293.1499938964844,286.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746278567239,1.459060072761531e-08,0.0010746131883934,-0.0372588336467742,0.0,0.0,0.0,-0.0120459981262683,60.0,9.395590782165527,-0.0,-7.873629215282565e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,0.0001008119506877,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0001061598668457,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,7.840932084945962e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0001061598668457,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206481933594,0.0,0.0,0.0005035763606429,285.86541748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2213134765625,293.1499938964844,286.63726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741445003077,1.4534205838856453e-08,0.0010741300648078,-0.0371113568544387,0.0,0.0,0.0,-0.0120180360972881,60.0,9.37685775756836,-0.0,-7.8665642888609e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,0.0001008119506877,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0001061598668457,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,7.840932084945962e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0001061598668457,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206481933594,0.0,0.0,0.0005035763606429,285.86541748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2213134765625,293.1499938964844,286.63726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741445003077,1.4534205838856453e-08,0.0010741300648078,-0.0371113568544387,0.0,0.0,0.0,-0.0120180360972881,60.0,9.37685775756836,-0.0,-7.8665642888609e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.826416015625,0.0,0.0,0.0001007969331112,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,0.0001061440489138,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,7.839764293748885e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,0.0001061440561898,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82550048828125,0.0,0.0,0.0005035013891756,285.8714904785156,294.1499938964844,293.1499938964844,291.6635437011719,293.219970703125,293.1499938964844,286.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739845456555,1.4515483925947592e-08,0.0010739699937403,-0.0370623953640461,0.0,0.0,0.0,-0.012008755467832,60.0,9.360612869262695,-0.0,-7.864219497832894e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.826416015625,0.0,0.0,0.0001007969331112,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,0.0001061440489138,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,7.839764293748885e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,0.0001061440561898,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82550048828125,0.0,0.0,0.0005035013891756,285.8714904785156,294.1499938964844,293.1499938964844,291.6635437011719,293.219970703125,293.1499938964844,286.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739845456555,1.4515483925947592e-08,0.0010739699937403,-0.0370623953640461,0.0,0.0,0.0,-0.012008755467832,60.0,9.360612869262695,-0.0,-7.864219497832894e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,0.0001008090257528,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0001061567818396,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,7.840704347472638e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0001061567818396,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,0.00050356175052,285.8775634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2186584472656,293.1499938964844,286.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741131845861,1.453053499744783e-08,0.0010740986326709,-0.0371017567813396,0.0,0.0,0.0,-0.0120162162929773,60.0,9.346694946289062,-0.0,-7.866104567710863e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,0.0001008090257528,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0001061567818396,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,7.840704347472638e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0001061567818396,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,0.00050356175052,285.8775634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2186584472656,293.1499938964844,286.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741131845861,1.453053499744783e-08,0.0010740986326709,-0.0371017567813396,0.0,0.0,0.0,-0.0120162162929773,60.0,9.346694946289062,-0.0,-7.866104567710863e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362121582031,0.0,0.0,0.000100842466054,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,0.0001061919901985,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,7.843305502319708e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,0.0001061919974745,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,0.0005037288065068,285.8836669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.21734619140625,293.1499938964844,286.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744692990556,1.4572190565331766e-08,0.0010744547471404,-0.0372106917202472,0.0,0.0,0.0,-0.0120368665084242,60.0,9.334781646728516,-0.0,-7.871322793562285e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362121582031,0.0,0.0,0.000100842466054,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,0.0001061919901985,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,7.843305502319708e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,0.0001061919974745,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,0.0005037288065068,285.8836669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.21734619140625,293.1499938964844,286.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744692990556,1.4572190565331766e-08,0.0010744547471404,-0.0372106917202472,0.0,0.0,0.0,-0.0120368665084242,60.0,9.334781646728516,-0.0,-7.871322793562285e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,0.0001008675753837,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,0.0001062184310285,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83941650390625,0.0,0.0,7.845258369343355e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,0.0001062184383044,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.0005038542440161,285.88671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2167358398437,293.1499938964844,286.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747370542958,1.4603471321095185e-08,0.0010747225023806,-0.0372924916446208,0.0,0.0,0.0,-0.0120523748919367,60.0,9.329617500305176,-0.0,-7.875242857835475e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,0.0001008964172797,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0001062488081515,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,7.847501547075808e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,0.0001062488081515,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402709960937,0.0,0.0,0.0005039983079768,285.8898010253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2160949707031,293.1499938964844,286.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750446235761,1.4639405243599413e-08,0.0010750300716608,-0.0373864620923996,0.0,0.0,0.0,-0.0120701901614665,60.0,9.324840545654297,-0.0,-7.879746277694721e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,0.0001009647603495,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,0.0001063207819242,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468322753906,0.0,0.0,7.85281736170873e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,0.0001063207819242,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,0.0005043396959081,285.8959350585937,294.1499938964844,293.1499938964844,291.6635437011719,293.21484375,293.1499938964844,286.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757721029222,1.4724553132339224e-08,0.0010757573181763,-0.0376091301441192,0.0,0.0,0.0,-0.0121123977005481,60.0,9.316216468811035,-0.0,-7.890424313927724e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,0.0001009647603495,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,0.0001063207819242,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468322753906,0.0,0.0,7.85281736170873e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,0.0001063207819242,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,0.0005043396959081,285.8959350585937,294.1499938964844,293.1499938964844,291.6635437011719,293.21484375,293.1499938964844,286.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757721029222,1.4724553132339224e-08,0.0010757573181763,-0.0376091301441192,0.0,0.0,0.0,-0.0121123977005481,60.0,9.316216468811035,-0.0,-7.890424313927724e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511657714844,0.0,0.0,0.0001010493797366,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,0.0001064098905771,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,7.859399192966521e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.0001064098905771,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,0.0005047623999416,285.9021301269531,294.1499938964844,293.1499938964844,291.6635437011719,293.213623046875,293.1499938964844,286.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766736231744,1.4829979022579213e-08,0.0010766588384285,-0.0378848128020763,0.0,0.0,0.0,-0.0121646616607904,60.0,9.309137344360352,-0.0,-7.903654619667577e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511657714844,0.0,0.0,0.0001010493797366,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,0.0001064098905771,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,7.859399192966521e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.0001064098905771,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,0.0005047623999416,285.9021301269531,294.1499938964844,293.1499938964844,291.6635437011719,293.213623046875,293.1499938964844,286.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766736231744,1.4829979022579213e-08,0.0010766588384285,-0.0378848128020763,0.0,0.0,0.0,-0.0121646616607904,60.0,9.309137344360352,-0.0,-7.903654619667577e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,0.0001011465792544,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,0.0001065122414729,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,7.866958185331896e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,0.0001065122414729,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,0.0005052479100413,285.9083557128906,294.1499938964844,293.1499938964844,291.6635437011719,293.21240234375,293.1499938964844,286.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077709137462,1.4951071491964285e-08,0.0010776941198855,-0.038201455026865,0.0,0.0,0.0,-0.012224692851305,60.0,9.303311347961426,-0.0,-7.918865208011996e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,0.0001011465792544,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,0.0001065122414729,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,7.866958185331896e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,0.0001065122414729,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,0.0005052479100413,285.9083557128906,294.1499938964844,293.1499938964844,291.6635437011719,293.21240234375,293.1499938964844,286.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077709137462,1.4951071491964285e-08,0.0010776941198855,-0.038201455026865,0.0,0.0,0.0,-0.012224692851305,60.0,9.303311347961426,-0.0,-7.918865208011996e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.000101255478512,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0001066269178409,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619689941406,0.0,0.0,7.875428855186328e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0001066269178409,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0005057919188402,285.9145812988281,294.1499938964844,293.1499938964844,291.6635437011719,293.21124267578125,293.1499938964844,286.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788693325594,1.5086754956428194e-08,0.0010788543149828,-0.0385562367737293,0.0,0.0,0.0,-0.0122919557616114,60.0,9.298626899719238,-0.0,-7.935925339097596e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.000101255478512,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0001066269178409,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619689941406,0.0,0.0,7.875428855186328e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0001066269178409,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0005057919188402,285.9145812988281,294.1499938964844,293.1499938964844,291.6635437011719,293.21124267578125,293.1499938964844,286.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788693325594,1.5086754956428194e-08,0.0010788543149828,-0.0385562367737293,0.0,0.0,0.0,-0.0122919557616114,60.0,9.298626899719238,-0.0,-7.935925339097596e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,0.0001013143119052,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,0.000106688865344,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,7.880003977334127e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,0.000106688865344,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0005060857511125,285.917724609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2106628417969,293.1499938964844,286.6963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160049215978688e-08,0.0010794810950756,-0.0387478731572628,0.0,0.0,0.0,-0.01232829131186,60.0,9.296728134155272,-0.0,-7.94514818380776e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,0.0001013751098071,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.000106752893771,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,7.884733349783346e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.000106752893771,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,0.0005063894786871,285.9208374023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2100830078125,293.1499938964844,286.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080144313164,1.5235801953394912e-08,0.0010801290627568,-0.0389459431171417,0.0,0.0,0.0,-0.0123658459633588,60.0,9.295049667358398,-0.0,-7.954686509492603e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,0.000101501973404,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0001068864876287,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,7.89460027590394e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0001068864876287,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,0.0005070231854915,285.9271545410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2089233398437,293.1499938964844,286.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814954293891,1.5393865737678425e-08,0.0010814800625666,-0.0393592044711113,0.0,0.0,0.0,-0.0124442018568515,60.0,9.292194366455078,-0.0,-7.974607996175109e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,0.000101501973404,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0001068864876287,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,7.89460027590394e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0001068864876287,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,0.0005070231854915,285.9271545410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2089233398437,293.1499938964844,286.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814954293891,1.5393865737678425e-08,0.0010814800625666,-0.0393592044711113,0.0,0.0,0.0,-0.0124442018568515,60.0,9.292194366455078,-0.0,-7.974607996175109e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,0.0001016379901557,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,0.0001070297221303,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,7.905179518274963e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,0.0001070297221303,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,0.0005077026435174,285.9334716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.20782470703125,293.1499938964844,286.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829446837306,1.5563331956514048e-08,0.0010829290840774,-0.0398022606968879,0.0,0.0,0.0,-0.0125282136723399,60.0,9.290189743041992,-0.0,-7.995993200893281e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,0.0001016379901557,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,0.0001070297221303,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,7.905179518274963e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,0.0001070297221303,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,0.0005077026435174,285.9334716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.20782470703125,293.1499938964844,286.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829446837306,1.5563331956514048e-08,0.0010829290840774,-0.0398022606968879,0.0,0.0,0.0,-0.0125282136723399,60.0,9.290189743041992,-0.0,-7.995993200893281e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,0.0001017803733702,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,0.0001071796577889,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,7.91625352576375e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,0.0001071796577889,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,0.0005084138829261,285.9398193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.20672607421875,293.1499938964844,286.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844616917893,1.5740734937708112e-08,0.0010844458593055,-0.0402660407125949,0.0,0.0,0.0,-0.0126161593943834,60.0,9.288887977600098,-0.0,-8.018411534749249e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,0.0001017803733702,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,0.0001071796577889,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,7.91625352576375e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,0.0001071796577889,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,0.0005084138829261,285.9398193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.20672607421875,293.1499938964844,286.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844616917893,1.5740734937708112e-08,0.0010844458593055,-0.0402660407125949,0.0,0.0,0.0,-0.0126161593943834,60.0,9.288887977600098,-0.0,-8.018411534749249e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88726806640625,0.0,0.0,0.0001019291230477,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.0001073362946044,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,7.927823025966063e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,0.0001073362946044,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.0005091569037176,285.9461975097656,294.1499938964844,293.1499938964844,291.6635437011719,293.20562744140625,293.1499938964844,286.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860464535653,1.59260604704059e-08,0.0010860305046662,-0.040750503540039,0.0,0.0,0.0,-0.012708032503724,60.0,9.288223266601562,-0.0,-8.041863708285747e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88726806640625,0.0,0.0,0.0001019291230477,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.0001073362946044,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,7.927823025966063e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,0.0001073362946044,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.0005091569037176,285.9461975097656,294.1499938964844,293.1499938964844,291.6635437011719,293.20562744140625,293.1499938964844,286.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860464535653,1.59260604704059e-08,0.0010860305046662,-0.040750503540039,0.0,0.0,0.0,-0.012708032503724,60.0,9.288223266601562,-0.0,-8.041863708285747e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,0.0001020058625726,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,0.0001074171013897,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,7.933791493996978e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,0.0001074171086656,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,0.0005095402593724,285.94940185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2051086425781,293.1499938964844,286.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868641547858,1.6021674653643462e-08,0.0010868480894714,-0.0410004407167434,0.0,0.0,0.0,-0.0127554321661591,60.0,9.288146018981934,-0.0,-8.053977040844985e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,0.0001020836061798,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921203613281,0.0,0.0,0.0001074989704648,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,7.939837814774364e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,0.0001074989704648,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,0.0005099285626783,285.9526062011719,294.1499938964844,293.1499938964844,291.6635437011719,293.20458984375,293.1499938964844,286.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876925662159,1.6118539392095954e-08,0.0010876765009015,-0.041253637522459,0.0,0.0,0.0,-0.0128034530207514,60.0,9.288192749023438,-0.0,-8.066257350947127e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
