time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070020,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978881835937,0.0,0.0,0.0001022415599436,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,0.0001076653061318,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,7.952123269205913e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,0.0001076653061318,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,0.000510717567522,285.9590148925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2035217285156,293.1499938964844,286.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893752332776,1.6315341966333108e-08,0.0010893589351326,-0.0417680405080318,0.0,0.0,0.0,-0.0129010137170553,60.0,9.28854274749756,-0.0,-8.091237191365509e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978881835937,0.0,0.0,0.0001022415599436,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,0.0001076653061318,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,7.952123269205913e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,0.0001076653061318,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,0.000510717567522,285.9590148925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2035217285156,293.1499938964844,286.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893752332776,1.6315341966333108e-08,0.0010893589351326,-0.0417680405080318,0.0,0.0,0.0,-0.0129010137170553,60.0,9.28854274749756,-0.0,-8.091237191365509e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,0.0001024039520416,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90283203125,0.0,0.0,0.0001078363129636,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,7.964753604028374e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90283203125,0.0,0.0,0.0001078363129636,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,0.0005115287494845,285.9654846191406,294.1499938964844,293.1499938964844,291.6635437011719,293.2025146484375,293.1499938964844,286.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911053977906,1.6517672563054475e-08,0.0010910888668149,-0.0422968603670597,0.0,0.0,0.0,-0.0130013180896639,60.0,9.289306640625,-0.0,-8.116959548942759e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,0.0001024039520416,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90283203125,0.0,0.0,0.0001078363129636,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,7.964753604028374e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90283203125,0.0,0.0,0.0001078363129636,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,0.0005115287494845,285.9654846191406,294.1499938964844,293.1499938964844,291.6635437011719,293.2025146484375,293.1499938964844,286.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911053977906,1.6517672563054475e-08,0.0010910888668149,-0.0422968603670597,0.0,0.0,0.0,-0.0130013180896639,60.0,9.289306640625,-0.0,-8.116959548942759e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,0.0001025664532789,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,0.0001080074362107,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,7.977393397595733e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,0.0001080074362107,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079284667969,0.0,0.0,0.0005123405135236,285.9719543457031,294.1499938964844,293.1499938964844,291.6635437011719,293.2015075683594,293.1499938964844,286.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928368428722,1.6720145268322998e-08,0.0010928200790658,-0.0428260155022144,0.0,0.0,0.0,-0.0131016913801431,60.0,9.290310859680176,-0.0,-8.142740171024344e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,0.0001025664532789,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,0.0001080074362107,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,7.977393397595733e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,0.0001080074362107,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079284667969,0.0,0.0,0.0005123405135236,285.9719543457031,294.1499938964844,293.1499938964844,291.6635437011719,293.2015075683594,293.1499938964844,286.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928368428722,1.6720145268322998e-08,0.0010928200790658,-0.0428260155022144,0.0,0.0,0.0,-0.0131016913801431,60.0,9.290310859680176,-0.0,-8.142740171024344e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,0.0001027235848596,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,0.0001081728987628,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,7.989614096004516e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,0.0001081728987628,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,0.0005131253856234,285.9784851074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2005310058594,293.1499938964844,286.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945108952,1.6915917555593296e-08,0.0010944940149784,-0.0433376282453537,0.0,0.0,0.0,-0.0131987435743212,60.0,9.29120922088623,-0.0,-8.167706511130748e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,0.0001027235848596,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,0.0001081728987628,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,7.989614096004516e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,0.0001081728987628,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,0.0005131253856234,285.9784851074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2005310058594,293.1499938964844,286.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945108952,1.6915917555593296e-08,0.0010944940149784,-0.0433376282453537,0.0,0.0,0.0,-0.0131987435743212,60.0,9.29120922088623,-0.0,-8.167706511130748e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168395996094,0.0,0.0,0.0001027986581902,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,0.0001082519593182,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174194335937,0.0,0.0,7.995453051989898e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,0.0001082519593182,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161071777344,0.0,0.0,0.0005135004175826,285.98175048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2000427246094,293.1499938964844,286.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310668461,1.7009460506756113e-08,0.001095293671824,-0.0435820743441581,0.0,0.0,0.0,-0.0132451159879565,60.0,9.291495323181152,-0.0,-8.179649313433401e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0001028719343594,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,0.0001083291208487,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,8.001152309589088e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,0.0001083291208487,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188537597656,0.0,0.0,0.0005138664273545,285.9850158691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1995544433594,293.1499938964844,286.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960911167785,1.7100758142873932e-08,0.0010960740037262,-0.0438206382095813,0.0,0.0,0.0,-0.0132903736084699,60.0,9.29167652130127,-0.0,-8.191313582983639e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,0.0001030130879371,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,0.0001084777541109,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,8.01213100203313e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,0.0001084777613868,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,0.0005145715549588,285.9915771484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1986083984375,293.1499938964844,286.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975954355672,1.727662457540191e-08,0.0010975782060995,-0.0442801751196384,0.0,0.0,0.0,-0.0133775612339377,60.0,9.291725158691406,-0.0,-8.213806523826862e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,0.0001030130879371,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,0.0001084777541109,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,8.01213100203313e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,0.0001084777613868,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,0.0005145715549588,285.9915771484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1986083984375,293.1499938964844,286.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975954355672,1.727662457540191e-08,0.0010975782060995,-0.0442801751196384,0.0,0.0,0.0,-0.0133775612339377,60.0,9.291725158691406,-0.0,-8.213806523826862e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,0.0001031410502037,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93023681640625,0.0,0.0,0.0001086125048459,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311828613281,0.0,0.0,8.022083784453571e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0001086125121219,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0005152107332833,285.9981689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1976623535156,293.1499938964844,286.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989587754011,1.743605970716544e-08,0.0010989414295181,-0.0446967482566833,0.0,0.0,0.0,-0.013456598855555,60.0,9.290940284729004,-0.0,-8.234224679881663e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,0.0001031410502037,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93023681640625,0.0,0.0,0.0001086125048459,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311828613281,0.0,0.0,8.022083784453571e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0001086125121219,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0005152107332833,285.9981689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1976623535156,293.1499938964844,286.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989587754011,1.743605970716544e-08,0.0010989414295181,-0.0446967482566833,0.0,0.0,0.0,-0.013456598855555,60.0,9.290940284729004,-0.0,-8.234224679881663e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,0.0001032555082929,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0001087330383597,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.936767578125,0.0,0.0,8.030985918594524e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0001087330383597,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354858398437,0.0,0.0,0.0005157825071364,286.0047607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1967468261719,293.1499938964844,286.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001783423125,1.7578669186946172e-08,0.0011001607635989,-0.0450693443417549,0.0,0.0,0.0,-0.0135272964835166,60.0,9.289243698120115,-0.0,-8.252509076100979e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,0.0001032555082929,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0001087330383597,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.936767578125,0.0,0.0,8.030985918594524e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0001087330383597,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354858398437,0.0,0.0,0.0005157825071364,286.0047607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1967468261719,293.1499938964844,286.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001783423125,1.7578669186946172e-08,0.0011001607635989,-0.0450693443417549,0.0,0.0,0.0,-0.0135272964835166,60.0,9.289243698120115,-0.0,-8.252509076100979e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,0.0001033543449011,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,0.0001088371209334,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,8.03867369540967e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,0.0001088371282094,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,0.0005162762245163,286.0113830566406,294.1499938964844,293.1499938964844,291.6635437011719,293.1958312988281,293.1499938964844,286.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012314353138,1.7701818677551273e-08,0.0011012137401849,-0.0453910790383815,0.0,0.0,0.0,-0.0135883465409278,60.0,9.28646755218506,-0.0,-8.268315099257961e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,0.0001033543449011,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,0.0001088371209334,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,8.03867369540967e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,0.0001088371282094,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,0.0005162762245163,286.0113830566406,294.1499938964844,293.1499938964844,291.6635437011719,293.1958312988281,293.1499938964844,286.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012314353138,1.7701818677551273e-08,0.0011012137401849,-0.0453910790383815,0.0,0.0,0.0,-0.0135883465409278,60.0,9.28646755218506,-0.0,-8.268315099257961e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,0.000103395039332,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.0001088799763238,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451599121094,0.0,0.0,8.04183873697184e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.0001088799763238,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,0.0005164794856682,286.01470947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1954040527344,293.1499938964844,286.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016649659723,1.7752519454461435e-08,0.0011016472708433,-0.0455235354602336,0.0,0.0,0.0,-0.0136134810745716,60.0,9.284460067749023,-0.0,-8.274826512888468e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,0.0001034327724482,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,0.0001089197030523,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,8.04477313067764e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,0.0001089197030523,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,0.0005166679620742,286.0180358886719,294.1499938964844,293.1499938964844,291.6635437011719,293.1949462890625,293.1499938964844,286.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020660167559,1.7799523632788805e-08,0.0011020482052117,-0.0456463284790515,0.0,0.0,0.0,-0.0136367781087756,60.0,9.28221035003662,-0.0,-8.28086612614243e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,0.0001034974193316,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,0.0001089877841877,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,8.049801544984803e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,0.0001089877841877,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,0.000516990898177,286.02471923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.194091796875,293.1499938964844,286.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027557775378,1.7880072533671413e-08,0.0011027379659935,-0.0458567515015602,0.0,0.0,0.0,-0.0136767141520977,60.0,9.276959419250488,-0.0,-8.291220154887925e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,0.0001034974193316,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,0.0001089877841877,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,8.049801544984803e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,0.0001089877841877,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,0.000516990898177,286.02471923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.194091796875,293.1499938964844,286.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027557775378,1.7880072533671413e-08,0.0011027379659935,-0.0458567515015602,0.0,0.0,0.0,-0.0136767141520977,60.0,9.276959419250488,-0.0,-8.291220154887925e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,0.0001035396708175,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0001090322766685,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95928955078125,0.0,0.0,8.053087367443368e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0001090322766685,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580993652344,0.0,0.0,0.0005172019591554,286.0313720703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1932373046875,293.1499938964844,286.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032059555873,1.7932709539536518e-08,0.0011031880276277,-0.045994259417057,0.0,0.0,0.0,-0.0137028088793158,60.0,9.270108222961426,-0.0,-8.29798949553151e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,0.0001035396708175,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0001090322766685,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95928955078125,0.0,0.0,8.053087367443368e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0001090322766685,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580993652344,0.0,0.0,0.0005172019591554,286.0313720703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1932373046875,293.1499938964844,286.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032059555873,1.7932709539536518e-08,0.0011031880276277,-0.045994259417057,0.0,0.0,0.0,-0.0137028088793158,60.0,9.270108222961426,-0.0,-8.29798949553151e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0001035592358675,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,0.0001090528821805,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,8.054609497776255e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,0.0001090528821805,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638061523437,0.0,0.0,0.0005172996898181,286.0380859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1924133300781,293.1499938964844,286.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034144554287,1.7957081155373092e-08,0.0011033965274691,-0.0460579209029674,0.0,0.0,0.0,-0.0137148909270763,60.0,9.26156997680664,-0.0,-8.30112512062442e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0001035592358675,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,0.0001090528821805,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,8.054609497776255e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,0.0001090528821805,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638061523437,0.0,0.0,0.0005172996898181,286.0380859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1924133300781,293.1499938964844,286.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034144554287,1.7957081155373092e-08,0.0011033965274691,-0.0460579209029674,0.0,0.0,0.0,-0.0137148909270763,60.0,9.26156997680664,-0.0,-8.30112512062442e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,0.0001035556051647,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,0.0001090490550268,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,8.054326463025063e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,0.0001090490623028,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0005172815872356,286.0447692871094,294.1499938964844,293.1499938964844,291.6635437011719,293.19158935546875,293.1499938964844,286.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033758055418,1.7952547892718943e-08,0.0011033577611669,-0.0460460819303989,0.0,0.0,0.0,-0.0137126445770263,60.0,9.251277923583984,-0.0,-8.30054176503836e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,0.0001035556051647,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,0.0001090490550268,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,8.054326463025063e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,0.0001090490623028,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0005172815872356,286.0447692871094,294.1499938964844,293.1499938964844,291.6635437011719,293.19158935546875,293.1499938964844,286.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033758055418,1.7952547892718943e-08,0.0011033577611669,-0.0460460819303989,0.0,0.0,0.0,-0.0137126445770263,60.0,9.251277923583984,-0.0,-8.30054176503836e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,0.0001035416207741,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,0.0001090343284886,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,8.053238707361743e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,0.0001090343284886,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.972412109375,0.0,0.0,0.0005172116798348,286.0481262207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1911926269531,293.1499938964844,286.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032264446839,1.7935116503053905e-08,0.0011032085167244,-0.0460005439817905,0.0,0.0,0.0,-0.0137040009722113,60.0,9.24520778656006,-0.0,-8.298299292164303e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,0.0001035244640661,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755554199219,0.0,0.0,0.0001090162622858,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,8.051905024331063e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755554199219,0.0,0.0,0.0001090162622858,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97528076171875,0.0,0.0,0.000517125998158,286.0514831542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1907653808594,293.1499938964844,286.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030425084754,1.7913734495778044e-08,0.0011030245805159,-0.0459446907043457,0.0,0.0,0.0,-0.0136933960020542,60.0,9.238866806030272,-0.0,-8.295548781234174e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,0.0001034738306771,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,0.0001089629440684,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.982177734375,0.0,0.0,8.047966548474506e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,0.0001089629440684,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,0.0005168730858713,286.0581970214844,294.1499938964844,293.1499938964844,291.6635437011719,293.19000244140625,293.1499938964844,286.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025044368579,1.7850634748128872e-08,0.0011024866253137,-0.045779850333929,0.0,0.0,0.0,-0.0136621231213212,60.0,9.22500228881836,-0.0,-8.28743509373453e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,0.0001034738306771,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,0.0001089629440684,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.982177734375,0.0,0.0,8.047966548474506e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,0.0001089629440684,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,0.0005168730858713,286.0581970214844,294.1499938964844,293.1499938964844,291.6635437011719,293.19000244140625,293.1499938964844,286.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025044368579,1.7850634748128872e-08,0.0011024866253137,-0.045779850333929,0.0,0.0,0.0,-0.0136621231213212,60.0,9.22500228881836,-0.0,-8.28743509373453e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,0.0001034323213389,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,0.0001089192301151,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,8.044737478485331e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843139648437,0.0,0.0,0.0001089192301151,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0005166657501831,286.06170654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1895751953125,293.1499938964844,286.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102061709389,1.7798907236965533e-08,0.0011020438978448,-0.0456447191536426,0.0,0.0,0.0,-0.013636477291584,60.0,9.216639518737791,-0.0,-8.280786545356025e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874572753906,0.0,0.0,0.0001033938679029,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98712158203125,0.0,0.0,0.000108878739411,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,8.041747059905902e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,0.000108878739411,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,0.0005164736649021,286.06494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.189208984375,293.1499938964844,286.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016523931175,1.775099356393639e-08,0.0011016346979886,-0.045519545674324,0.0,0.0,0.0,-0.0136127267032861,60.0,9.208918571472168,-0.0,-8.274630403093397e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0001032723012031,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0001087507262127,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,8.03229195298627e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0001087507262127,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,0.0005158663843758,286.0716552734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1884765625,293.1499938964844,286.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003571562469,1.7599509405386016e-08,0.0011003395775333,-0.0451237894594669,0.0,0.0,0.0,-0.0135376313701272,60.0,9.190055847167969,-0.0,-8.255182848415643e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0001032723012031,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0001087507262127,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,8.03229195298627e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0001087507262127,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,0.0005158663843758,286.0716552734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1884765625,293.1499938964844,286.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003571562469,1.7599509405386016e-08,0.0011003395775333,-0.0451237894594669,0.0,0.0,0.0,-0.0135376313701272,60.0,9.190055847167969,-0.0,-8.255182848415643e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.0001031035862979,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0001085730546037,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,8.019169035833329e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,0.0001085730546037,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,0.0005150235956534,286.0783996582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1877136230469,293.1499938964844,286.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985595872625,1.7389275797086157e-08,0.0010985422413796,-0.0445745103061199,0.0,0.0,0.0,-0.0134334107860922,60.0,9.167994499206545,-0.0,-8.228230541362792e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.0001031035862979,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0001085730546037,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,8.019169035833329e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,0.0001085730546037,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,0.0005150235956534,286.0783996582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1877136230469,293.1499938964844,286.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985595872625,1.7389275797086157e-08,0.0010985422413796,-0.0445745103061199,0.0,0.0,0.0,-0.0134334107860922,60.0,9.167994499206545,-0.0,-8.228230541362792e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.001953125,0.0,0.0,0.0001029947889037,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,0.0001084584873751,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,8.010707824723795e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,0.0001084584873751,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,0.0005144801689311,286.0817565917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1873779296875,293.1499938964844,286.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974002070724,1.7253709572173648e-08,0.0010973829776048,-0.0442202985286712,0.0,0.0,0.0,-0.0133662046864628,60.0,9.155070304870604,-0.0,-8.21087411395638e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
