time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072360,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,0.0001028828773996,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0001083406459656,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,8.002003596629947e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,0.0001083406459656,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,0.0005139211425557,286.0851135253906,294.1499938964844,293.1499938964844,291.6635437011719,293.18701171875,293.1499938964844,286.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962082305923,1.7114265560280728e-08,0.00109619111754,-0.0438559353351593,0.0,0.0,0.0,-0.0132970791310071,60.0,9.1419095993042,-0.0,-8.193040201831536e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,0.0001026296376949,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0001080739675671,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,7.982306851772591e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0001080739675671,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,0.0005126561736688,286.0918273925781,294.1499938964844,293.1499938964844,291.6635437011719,293.186279296875,293.1499938964844,286.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935118189081,1.6798718860400186e-08,0.0010934949386864,-0.0430313535034656,0.0,0.0,0.0,-0.0131406588479876,60.0,9.113201141357422,-0.0,-8.152755270884884e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,0.0001026296376949,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0001080739675671,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,7.982306851772591e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0001080739675671,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,0.0005126561736688,286.0918273925781,294.1499938964844,293.1499938964844,291.6635437011719,293.186279296875,293.1499938964844,286.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935118189081,1.6798718860400186e-08,0.0010934949386864,-0.0430313535034656,0.0,0.0,0.0,-0.0131406588479876,60.0,9.113201141357422,-0.0,-8.152755270884884e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,0.0001023423828883,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.0001077714696293,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,7.959964568726718e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.0001077714696293,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0005112212384119,286.0985107421875,294.1499938964844,293.1499938964844,291.6635437011719,293.18560791015625,293.1499938964844,286.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904492810368,1.6440781180904196e-08,0.0010904328664764,-0.0420958958566188,0.0,0.0,0.0,-0.0129632065072655,60.0,9.081544876098633,-0.0,-8.107179638727757e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,0.0001023423828883,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.0001077714696293,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,7.959964568726718e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.0001077714696293,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0005112212384119,286.0985107421875,294.1499938964844,293.1499938964844,291.6635437011719,293.18560791015625,293.1499938964844,286.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904492810368,1.6440781180904196e-08,0.0010904328664764,-0.0420958958566188,0.0,0.0,0.0,-0.0129632065072655,60.0,9.081544876098633,-0.0,-8.107179638727757e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,0.0001020200215862,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,0.0001074320098268,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,7.934892346384004e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,0.0001074320171028,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216979980469,0.0,0.0,0.0005096110398881,286.1051940917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1849365234375,293.1499938964844,286.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870145633816,1.6039116701449533e-08,0.0010869984980672,-0.041046030819416,0.0,0.0,0.0,-0.0127640860155224,60.0,9.046845436096191,-0.0,-8.056187539295936e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,0.0001020200215862,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,0.0001074320098268,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,7.934892346384004e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,0.0001074320171028,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216979980469,0.0,0.0,0.0005096110398881,286.1051940917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1849365234375,293.1499938964844,286.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870145633816,1.6039116701449533e-08,0.0010869984980672,-0.041046030819416,0.0,0.0,0.0,-0.0127640860155224,60.0,9.046845436096191,-0.0,-8.056187539295936e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,0.0001016753740259,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0001070690777851,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,7.908086263341829e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0001070690777851,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,0.0005078894319012,286.11187744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.18426513671875,293.1499938964844,286.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833423584699,1.5609673553740322e-08,0.0010833267588168,-0.0399234108626842,0.0,0.0,0.0,-0.0125511940568685,60.0,9.010153770446776,-0.0,-8.001846651950474e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,0.0001016753740259,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0001070690777851,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,7.908086263341829e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0001070690777851,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,0.0005078894319012,286.11187744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.18426513671875,293.1499938964844,286.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833423584699,1.5609673553740322e-08,0.0010833267588168,-0.0399234108626842,0.0,0.0,0.0,-0.0125511940568685,60.0,9.010153770446776,-0.0,-8.001846651950474e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,0.0001014912268146,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,0.0001068751589627,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,7.893763540778309e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,0.0001068751589627,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,0.0005069695762358,286.1152038574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1839294433594,293.1499938964844,286.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813799453899,1.538022331715183e-08,0.0010813645785674,-0.0393235385417938,0.0,0.0,0.0,-0.0124374451115727,60.0,8.990713119506836,-0.0,-7.972887061669098e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,0.0001013038272503,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,0.0001066778204403,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,7.879188342485577e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,0.0001066778204403,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333251953125,0.0,0.0,0.000506033480633,286.1185302734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1836242675781,293.1499938964844,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793828405439,1.5146722986969507e-08,0.0010793677065521,-0.0387130342423915,0.0,0.0,0.0,-0.012321688234806,60.0,8.97099781036377,-0.0,-7.943471302951367e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,0.0001009217521641,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0001062754745362,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,7.849471148801968e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0001062754818121,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,0.0005041249096393,286.12518310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1829833984375,293.1499938964844,286.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753142414614,1.4670656689474981e-08,0.0010752995731309,-0.0374681837856769,0.0,0.0,0.0,-0.0120856948196887,60.0,8.930795669555664,-0.0,-7.883664210339705e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,0.0001009217521641,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0001062754745362,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,7.849471148801968e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0001062754818121,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,0.0005041249096393,286.12518310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1829833984375,293.1499938964844,286.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753142414614,1.4670656689474981e-08,0.0010752995731309,-0.0374681837856769,0.0,0.0,0.0,-0.0120856948196887,60.0,8.930795669555664,-0.0,-7.883664210339705e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04315185546875,0.0,0.0,0.0001006853271974,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,0.0001060265058185,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,7.831082621123642e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,0.0001060265130945,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,0.000502943934407,286.129150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1826171875,293.1499938964844,286.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727931512519,1.4376068335764104e-08,0.0010727788321673,-0.036697793751955,0.0,0.0,0.0,-0.0119396457448601,60.0,8.90591049194336,-0.0,-7.84676927878536e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,0.0001005272642942,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0001058600682881,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,7.818789163138717e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0001058600682881,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0005021544056944,286.1318054199219,294.1499938964844,293.1499938964844,291.6635437011719,293.182373046875,293.1499938964844,286.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711107170209,1.4179129870228737e-08,0.0010710965143516,-0.0361827313899993,0.0,0.0,0.0,-0.0118420235812664,60.0,8.889286994934082,-0.0,-7.822152525704952e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,0.0001001262062345,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.0001054377280524,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,7.787594950059429e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.0001054377280524,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,0.0005001510144211,286.1383972167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1817626953125,293.1499938964844,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668373433873,1.3679408716882337e-08,0.0010668237227946,-0.0348756723105907,0.0,0.0,0.0,-0.0115942917764186,60.0,8.846894264221191,-0.0,-7.75986137568907e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,0.0001001262062345,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.0001054377280524,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,7.787594950059429e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.0001054377280524,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,0.0005001510144211,286.1383972167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1817626953125,293.1499938964844,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668373433873,1.3679408716882337e-08,0.0010668237227946,-0.0348756723105907,0.0,0.0,0.0,-0.0115942917764186,60.0,8.846894264221191,-0.0,-7.75986137568907e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,9.972330008167772e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,0.0001050134451361,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,7.756258128210902e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,0.000105013452412,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0004981384263373,286.1449890136719,294.1499938964844,293.1499938964844,291.6635437011719,293.18115234375,293.1499938964844,286.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625445283949,1.3177396063213113e-08,0.0010625313734635,-0.0335624366998672,0.0,0.0,0.0,-0.0113454237580299,60.0,8.804012298583984,-0.0,-7.697536119621874e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,9.972330008167772e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,0.0001050134451361,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,7.756258128210902e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,0.000105013452412,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0004981384263373,286.1449890136719,294.1499938964844,293.1499938964844,291.6635437011719,293.18115234375,293.1499938964844,286.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625445283949,1.3177396063213113e-08,0.0010625313734635,-0.0335624366998672,0.0,0.0,0.0,-0.0113454237580299,60.0,8.804012298583984,-0.0,-7.697536119621874e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599365234375,0.0,0.0,9.952297841664404e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,0.0001048025078489,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,7.74067739257589e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,0.0001048025078489,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05938720703125,0.0,0.0,0.0004971377784386,286.14825439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1808776855469,293.1499938964844,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604079579934,1.292780371642266e-08,0.0010603950358927,-0.0329094566404819,0.0,0.0,0.0,-0.0112216798588633,60.0,8.782495498657227,-0.0,-7.666641721471026e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06280517578125,0.0,0.0,9.932385728461668e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,0.0001045928220264,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,7.7251905167941e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,0.0001045928220264,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622863769531,0.0,0.0,0.0004961431259289,286.15155029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1806030273437,293.1499938964844,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582862887531,1.2679704397555724e-08,0.001058273599483,-0.0322603397071361,0.0,0.0,0.0,-0.0110986866056919,60.0,8.761008262634277,-0.0,-7.635994592192219e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685729980469,0.0,0.0,9.89329200820066e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,0.0001041811410686,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689697265625,0.0,0.0,7.694784289924428e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,0.0001041811410686,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,0.0004941903171129,286.1580810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1800231933594,293.1499938964844,286.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541215306147,1.2192606035910105e-08,0.0010541094234213,-0.0309858005493879,0.0,0.0,0.0,-0.0108572160825133,60.0,8.718409538269043,-0.0,-7.576001337383786e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685729980469,0.0,0.0,9.89329200820066e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,0.0001041811410686,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689697265625,0.0,0.0,7.694784289924428e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,0.0001041811410686,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,0.0004941903171129,286.1580810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1800231933594,293.1499938964844,286.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541215306147,1.2192606035910105e-08,0.0010541094234213,-0.0309858005493879,0.0,0.0,0.0,-0.0108572160825133,60.0,8.718409538269043,-0.0,-7.576001337383786e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,9.855050302576274e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,0.0001037784386426,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,7.665040902793407e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,0.0001037784459185,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,0.000492280058097,286.16461181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1794738769531,293.1499938964844,286.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500471107661,1.1716132064520934e-08,0.0010500354692339,-0.0297389160841703,0.0,0.0,0.0,-0.0106210084632039,60.0,8.676286697387695,-0.0,-7.51754569705554e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,9.855050302576274e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,0.0001037784386426,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,7.665040902793407e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,0.0001037784459185,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,0.000492280058097,286.16461181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1794738769531,293.1499938964844,286.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500471107661,1.1716132064520934e-08,0.0010500354692339,-0.0297389160841703,0.0,0.0,0.0,-0.0106210084632039,60.0,8.676286697387695,-0.0,-7.51754569705554e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,9.817777026910336e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,0.0001033859298331,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804748535156,0.0,0.0,7.636049849679694e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,0.0001033859298331,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,0.0004904181696474,286.1711120605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1789245605469,293.1499938964844,286.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460758348926,1.1251718667892874e-08,0.0010460645426064,-0.0285234600305557,0.0,0.0,0.0,-0.010390780866146,60.0,8.634712219238281,-0.0,-7.460786832780286e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,9.817777026910336e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,0.0001033859298331,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804748535156,0.0,0.0,7.636049849679694e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,0.0001033859298331,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,0.0004904181696474,286.1711120605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1789245605469,293.1499938964844,286.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460758348926,1.1251718667892874e-08,0.0010460645426064,-0.0285234600305557,0.0,0.0,0.0,-0.010390780866146,60.0,8.634712219238281,-0.0,-7.460786832780286e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857849121094,0.0,0.0,9.782276174519212e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08551025390625,0.0,0.0,0.0001030120911309,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,7.608438318129629e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08551025390625,0.0,0.0,0.0001030120911309,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.00048864481505,286.1775817871094,294.1499938964844,293.1499938964844,291.6635437011719,293.17840576171875,293.1499938964844,286.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422931518405,1.0809392492205916e-08,0.0010422823252156,-0.0273656975477933,0.0,0.0,0.0,-0.0101715009659528,60.0,8.594228744506836,-0.0,-7.40692769340967e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857849121094,0.0,0.0,9.782276174519212e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08551025390625,0.0,0.0,0.0001030120911309,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,7.608438318129629e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08551025390625,0.0,0.0,0.0001030120911309,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.00048864481505,286.1775817871094,294.1499938964844,293.1499938964844,291.6635437011719,293.17840576171875,293.1499938964844,286.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422931518405,1.0809392492205916e-08,0.0010422823252156,-0.0273656975477933,0.0,0.0,0.0,-0.0101715009659528,60.0,8.594228744506836,-0.0,-7.40692769340967e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0886535644531,0.0,0.0,9.765374124981464e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,0.0001028340993798,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,7.595292117912322e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,0.0001028341066557,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881652832031,0.0,0.0,0.0004878005420323,286.1808166503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1781616210937,293.1499938964844,286.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404931381344,1.0598802724359755e-08,0.0010404825443401,-0.0268144514411687,0.0,0.0,0.0,-0.0100671080872416,60.0,8.574535369873047,-0.0,-7.381353839264193e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915222167969,0.0,0.0,9.748670709086582e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,0.0001026582103804,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,7.582300895592198e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,0.0001026582103804,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,0.0004869661934208,286.1840515136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1778869628906,293.1499938964844,286.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387140791863,1.039069363883982e-08,0.0010387037182226,-0.0262696743011474,0.0,0.0,0.0,-0.0099639417603611,60.0,8.5549955368042,-0.0,-7.356124598345559e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,9.716738713905217e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,0.0001023219447233,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976257324219,0.0,0.0,7.557464414276183e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,0.0001023219519993,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,0.0004853710997849,286.19049072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1773986816406,293.1499938964844,286.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353096295148,9.99283233937831e-09,0.0010352997342124,-0.025228114798665,0.0,0.0,0.0,-0.0097666950896382,60.0,8.516936302185059,-0.0,-7.308012328621771e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,9.716738713905217e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,0.0001023219447233,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976257324219,0.0,0.0,7.557464414276183e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,0.0001023219519993,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,0.0004853710997849,286.19049072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1773986816406,293.1499938964844,286.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353096295148,9.99283233937831e-09,0.0010352997342124,-0.025228114798665,0.0,0.0,0.0,-0.0097666950896382,60.0,8.516936302185059,-0.0,-7.308012328621771e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,9.696101915324108e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,0.0001021046336973,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015319824219,0.0,0.0,7.541413651779294e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,0.0001021046336973,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,0.000484340271214,286.19488525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.17706298828125,293.1499938964844,286.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331115918233,9.735710904124062e-09,0.0010331018129363,-0.0245549548417329,0.0,0.0,0.0,-0.0096392333507537,60.0,8.491800308227539,-0.0,-7.277002822547729e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,9.686929115559906e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,0.000102008038084,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10333251953125,0.0,0.0,7.534278847742826e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,0.000102008038084,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024780273437,0.0,0.0,0.0004838820605073,286.1969299316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1768798828125,293.1499938964844,286.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032133353874,9.621420105077051e-09,0.0010321238078176,-0.0242557246237993,0.0,0.0,0.0,-0.0095825707539916,60.0,8.480384826660156,-0.0,-7.263240320298793e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086730957031,0.0,0.0,9.6593277703505e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,0.0001017173854052,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090393066406,0.0,0.0,7.512811862397939e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,0.0001017173854052,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10821533203125,0.0,0.0,0.000482503324747,286.2033386230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1764221191406,293.1499938964844,286.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029192470014,9.277532520002296e-09,0.0010291831567883,-0.0233553312718868,0.0,0.0,0.0,-0.009412090294063,60.0,8.445465087890625,-0.0,-7.221908759902362e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086730957031,0.0,0.0,9.6593277703505e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,0.0001017173854052,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090393066406,0.0,0.0,7.512811862397939e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,0.0001017173854052,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10821533203125,0.0,0.0,0.000482503324747,286.2033386230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1764221191406,293.1499938964844,286.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029192470014,9.277532520002296e-09,0.0010291831567883,-0.0233553312718868,0.0,0.0,0.0,-0.009412090294063,60.0,8.445465087890625,-0.0,-7.221908759902362e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,9.634073649067432e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,0.0001014514491544,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,7.49316968722269e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.0001014514491544,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,0.0004812418483197,286.2097473144531,294.1499938964844,293.1499938964844,291.6635437011719,293.1759338378906,293.1499938964844,286.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102650152985,8.96288376850407e-09,0.0010264925658702,-0.0225314479321241,0.0,0.0,0.0,-0.0092561058700084,60.0,8.412282943725586,-0.0,-7.184195283116426e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,9.634073649067432e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,0.0001014514491544,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,7.49316968722269e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.0001014514491544,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,0.0004812418483197,286.2097473144531,294.1499938964844,293.1499938964844,291.6635437011719,293.1759338378906,293.1499938964844,286.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102650152985,8.96288376850407e-09,0.0010264925658702,-0.0225314479321241,0.0,0.0,0.0,-0.0092561058700084,60.0,8.412282943725586,-0.0,-7.184195283116426e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
