time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074700,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11724853515625,0.0,0.0,9.62232006713748e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,0.0001013276705634,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,7.484027446480468e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,0.0001013276705634,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167907714844,0.0,0.0,0.0004806547076441,286.21295166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1756896972656,293.1499938964844,286.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025250996463,8.816438246128655e-09,0.0010252421488985,-0.0221479721367359,0.0,0.0,0.0,-0.0091835157945752,60.0,8.396340370178223,-0.0,-7.166675430880788e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,9.61110563366674e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.0001012095817713,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,7.475305756088346e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.0001012095817713,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,0.0004800945462193,286.2161560058594,294.1499938964844,293.1499938964844,291.6635437011719,293.17547607421875,293.1499938964844,287.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024056226015,8.676720675282468e-09,0.0010240474948659,-0.0217821076512336,0.0,0.0,0.0,-0.0091142514720559,60.0,8.380827903747559,-0.0,-7.149980518761367e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258239746094,0.0,0.0,9.59050448727794e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,0.0001009926418191,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,7.459282642230392e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,0.0001009926418191,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,0.0004790654638782,286.2225341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1750183105469,293.1499938964844,287.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218591196462,8.42003977652439e-09,0.0010218506213277,-0.0211099442094564,0.0,0.0,0.0,-0.0089869936928153,60.0,8.350698471069336,-0.0,-7.119361100649257e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258239746094,0.0,0.0,9.59050448727794e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,0.0001009926418191,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,7.459282642230392e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,0.0001009926418191,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,0.0004790654638782,286.2225341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1750183105469,293.1499938964844,287.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218591196462,8.42003977652439e-09,0.0010218506213277,-0.0211099442094564,0.0,0.0,0.0,-0.0089869936928153,60.0,8.350698471069336,-0.0,-7.119361100649257e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,9.57284719333984e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0001008067047223,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,7.44554927223362e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0001008067047223,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,0.0004781834722962,286.2289428710937,294.1499938964844,293.1499938964844,291.6635437011719,293.174560546875,293.1499938964844,287.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199776152148,8.200047751927286e-09,0.0010199694661423,-0.0205338317900896,0.0,0.0,0.0,-0.0088779339566826,60.0,8.322911262512207,-0.0,-7.09317049540914e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,9.57284719333984e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0001008067047223,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,7.44554927223362e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0001008067047223,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,0.0004781834722962,286.2289428710937,294.1499938964844,293.1499938964844,291.6635437011719,293.174560546875,293.1499938964844,287.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199776152148,8.200047751927286e-09,0.0010199694661423,-0.0205338317900896,0.0,0.0,0.0,-0.0088779339566826,60.0,8.322911262512207,-0.0,-7.09317049540914e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,9.55790892476216e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369934082031,0.0,0.0,0.0001006493912427,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,7.433930295519531e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001006493912427,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,0.0004774372500833,286.2353210449219,294.1499938964844,293.1499938964844,291.6635437011719,293.1741027832031,293.1499938964844,287.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183858685195,8.013923746830187e-09,0.0010183778358623,-0.0200463961809873,0.0,0.0,0.0,-0.0087856641039252,60.0,8.297423362731934,-0.0,-7.071049168416721e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,9.55790892476216e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369934082031,0.0,0.0,0.0001006493912427,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,7.433930295519531e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001006493912427,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,0.0004774372500833,286.2353210449219,294.1499938964844,293.1499938964844,291.6635437011719,293.1741027832031,293.1499938964844,287.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183858685195,8.013923746830187e-09,0.0010183778358623,-0.0200463961809873,0.0,0.0,0.0,-0.0087856641039252,60.0,8.297423362731934,-0.0,-7.071049168416721e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,9.545777720632032e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,0.0001005216472549,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,7.424494833685458e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,0.0001005216472549,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,0.0004768312792293,286.24169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1736755371094,293.1499938964844,287.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170931927859,7.862777096079299e-09,0.001017085276544,-0.019650550559163,0.0,0.0,0.0,-0.0087107336148619,60.0,8.274169921875,-0.0,-7.053110095966987e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,9.545777720632032e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,0.0001005216472549,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,7.424494833685458e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,0.0001005216472549,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,0.0004768312792293,286.24169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1736755371094,293.1499938964844,287.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170931927859,7.862777096079299e-09,0.001017085276544,-0.019650550559163,0.0,0.0,0.0,-0.0087107336148619,60.0,8.274169921875,-0.0,-7.053110095966987e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,9.540766768623143e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,0.0001004688820103,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,7.420597830787301e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,0.0001004688820103,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,0.0004765809571836,286.244873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1734619140625,293.1499938964844,287.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165591957047,7.800346146780157e-09,0.0010165513958781,-0.0194870475679636,0.0,0.0,0.0,-0.0086797839030623,60.0,8.263409614562988,-0.0,-7.045707661745837e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,9.53647104324773e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,0.0001004236401058,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,7.417255983455107e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,0.0001004236401058,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,0.0004763663746416,286.248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1732482910156,293.1499938964844,287.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161014506593,7.746823627030608e-09,0.0010160936508327,-0.0193468704819679,0.0,0.0,0.0,-0.0086532495915889,60.0,8.253192901611328,-0.0,-7.039363936200972e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,9.53022317844443e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,0.0001003578436211,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,7.412396371364594e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,0.0001003578508971,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,0.0004760542942676,286.2544250488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1728515625,293.1499938964844,287.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154355550184,7.668976564900731e-09,0.0010154278716072,-0.0191429872065782,0.0,0.0,0.0,-0.008614657446742,60.0,8.23449420928955,-0.0,-7.030143223119012e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,9.53022317844443e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,0.0001003578436211,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,7.412396371364594e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,0.0001003578508971,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,0.0004760542942676,286.2544250488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1728515625,293.1499938964844,287.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154355550184,7.668976564900731e-09,0.0010154278716072,-0.0191429872065782,0.0,0.0,0.0,-0.008614657446742,60.0,8.23449420928955,-0.0,-7.030143223119012e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,9.527272050036116e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,0.0001003267752821,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,7.41010153433308e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,0.0001003267752821,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583251953125,0.0,0.0,0.0004759068833664,286.2592468261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1725158691406,293.1500244140625,287.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151210008189,7.632211307395664e-09,0.0010151134338229,-0.0190466977655887,0.0,0.0,0.0,-0.0085964305326342,60.0,8.221884727478027,-0.0,-7.02578972777701e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,9.526594658382236e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,0.0001003196448436,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,7.409574755001813e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,0.0001003196448436,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,0.0004758730647154,286.26080322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.17242431640625,293.1500549316406,287.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015048706904,7.623771836051674e-09,0.0010150411399081,-0.0190245937556028,0.0,0.0,0.0,-0.0085922461003065,60.0,8.218221664428711,-0.0,-7.024790704690531e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658630371094,0.0,0.0,9.5241644885391e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,0.0001002940480248,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,7.407684461213648e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,0.0001002940480248,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,0.0004757516435347,286.26715087890625,294.1499938964844,293.15240478515625,291.6650390625,293.17205810546875,293.15057373046875,287.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147902648895,7.593485840118321e-09,0.0010147826978936,-0.0189452730119228,0.0,0.0,0.0,-0.0085772350430488,60.0,8.204648971557617,-0.0,-7.021206727131357e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658630371094,0.0,0.0,9.5241644885391e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,0.0001002940480248,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,7.407684461213648e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,0.0001002940480248,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,0.0004757516435347,286.26715087890625,294.1499938964844,293.15240478515625,291.6650390625,293.17205810546875,293.15057373046875,287.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147902648895,7.593485840118321e-09,0.0010147826978936,-0.0189452730119228,0.0,0.0,0.0,-0.0085772350430488,60.0,8.204648971557617,-0.0,-7.021206727131357e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.171630859375,0.0,0.0,9.51966576394625e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0001002466742647,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,7.404185453196988e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0001002466742647,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,0.0004755269328597,286.2735290527344,294.1499938964844,293.1594543457031,291.66943359375,293.1718444824219,293.1526794433594,287.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143106337636,7.537435564586303e-09,0.001014303183183,-0.0187984723597764,0.0,0.0,0.0,-0.00854944717139,60.0,8.194536209106445,-0.0,-7.014575231778508e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.171630859375,0.0,0.0,9.51966576394625e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0001002466742647,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,7.404185453196988e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0001002466742647,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,0.0004755269328597,286.2735290527344,294.1499938964844,293.1594543457031,291.66943359375,293.1718444824219,293.1526794433594,287.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143106337636,7.537435564586303e-09,0.001014303183183,-0.0187984723597764,0.0,0.0,0.0,-0.00854944717139,60.0,8.194536209106445,-0.0,-7.014575231778508e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17449951171875,0.0,0.0,9.516507270745932e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,0.0001002134158625,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748352050781,0.0,0.0,7.401729089906439e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,0.0001002134158625,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,0.0004753691609948,286.2767028808594,294.1499938964844,293.1646423339844,291.6726989746094,293.1718444824219,293.1549072265625,287.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139739606529,7.498088372415168e-09,0.001013966393657,-0.0186954177916049,0.0,0.0,0.0,-0.0085299396887421,60.0,8.191232681274414,-0.0,-7.009921887402015e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,9.51311449171044e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,0.0001001776836346,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,7.399090100079775e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,0.0001001776836346,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,0.0004751996893901,286.2799072265625,294.1499938964844,293.1708984375,291.6766052246094,293.171875,293.15777587890625,287.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136120254173,7.455812855994282e-09,0.0010136045748367,-0.0185846928507089,0.0,0.0,0.0,-0.0085089802742004,60.0,8.18851089477539,-0.0,-7.00492392979868e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,9.505328489467502e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,0.0001000956981442,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,7.39303432055749e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,0.0001000956981442,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827392578125,0.0,0.0,0.0004748107749037,286.2862548828125,294.1499938964844,293.1864929199219,291.68634033203125,293.1721496582031,293.1649780273437,287.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127843124791,7.358807341262262e-09,0.0010127769783139,-0.0183306187391281,0.0,0.0,0.0,-0.0084608998149633,60.0,8.184746742248535,-0.0,-6.993462164928135e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,9.505328489467502e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,0.0001000956981442,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,7.39303432055749e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,0.0001000956981442,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827392578125,0.0,0.0,0.0004748107749037,286.2862548828125,294.1499938964844,293.1864929199219,291.68634033203125,293.1721496582031,293.1649780273437,287.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127843124791,7.358807341262262e-09,0.0010127769783139,-0.0183306187391281,0.0,0.0,0.0,-0.0084608998149633,60.0,8.184746742248535,-0.0,-6.993462164928135e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,9.494960977463052e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,9.998652240028604e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,7.384971104329452e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,9.998652240028604e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,0.0004742929013445,286.2926330566406,294.1499938964844,293.2060241699219,291.69854736328125,293.17291259765625,293.1753234863281,287.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116785997524,7.229639109596064e-09,0.0010116713820025,-0.0179923046380281,0.0,0.0,0.0,-0.0083968602120876,60.0,8.18507194519043,-0.0,-6.978214628361459e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,9.494960977463052e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,9.998652240028604e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,7.384971104329452e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,9.998652240028604e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,0.0004742929013445,286.2926330566406,294.1499938964844,293.2060241699219,291.69854736328125,293.17291259765625,293.1753234863281,287.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116785997524,7.229639109596064e-09,0.0010116713820025,-0.0179923046380281,0.0,0.0,0.0,-0.0083968602120876,60.0,8.18507194519043,-0.0,-6.978214628361459e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946716308594,0.0,0.0,9.483873145654798e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,9.986976510845123e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,7.37634691176936e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,9.986976510845123e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,0.0004737390263471,286.2989807128906,294.1499938964844,293.22918701171875,291.7130126953125,293.1739196777344,293.1883850097656,287.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104987304657,7.0914958349987955e-09,0.0010104916291311,-0.0176304727792739,0.0,0.0,0.0,-0.008328384719789,60.0,8.187408447265625,-0.0,-6.961926146686892e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946716308594,0.0,0.0,9.483873145654798e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,9.986976510845123e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,7.37634691176936e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,9.986976510845123e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,0.0004737390263471,286.2989807128906,294.1499938964844,293.22918701171875,291.7130126953125,293.1739196777344,293.1883850097656,287.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104987304657,7.0914958349987955e-09,0.0010104916291311,-0.0176304727792739,0.0,0.0,0.0,-0.008328384719789,60.0,8.187408447265625,-0.0,-6.961926146686892e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,9.470264194533228e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.972645057132468e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,7.365761848632246e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.972645057132468e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,0.0004730592190753,286.3053283691406,294.1499938964844,293.2557983398437,291.7296447753906,293.1757507324219,293.2048034667969,287.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090473806485,6.921935469250684e-09,0.0010090405121445,-0.0171863455325365,0.0,0.0,0.0,-0.0082443188875913,60.0,8.19387435913086,-0.0,-6.941959895812033e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,9.470264194533228e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.972645057132468e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,7.365761848632246e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.972645057132468e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,0.0004730592190753,286.3053283691406,294.1499938964844,293.2557983398437,291.7296447753906,293.1757507324219,293.2048034667969,287.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090473806485,6.921935469250684e-09,0.0010090405121445,-0.0171863455325365,0.0,0.0,0.0,-0.0082443188875913,60.0,8.19387435913086,-0.0,-6.941959895812033e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,9.463689639233051e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,9.965721983462572e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,7.360648305620998e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,9.965721983462572e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,0.0004727308114524,286.3085021972656,294.1499938964844,293.27032470703125,291.7387084960937,293.1766662597656,293.2138061523437,287.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083460947498,6.840020549958581e-09,0.0010083392262458,-0.0169717837125062,0.0,0.0,0.0,-0.0082037067040801,60.0,8.197365760803223,-0.0,-6.93232422577239e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,9.456394036533312e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059936523437,0.0,0.0,9.958039299817756e-05,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,7.354973786277696e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059936523437,0.0,0.0,9.958039299817756e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,0.0004723664023913,286.3116455078125,294.1499938964844,293.2855834960937,291.7482604980469,293.17791748046875,293.22412109375,287.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007568789646,6.7491261468433095e-09,0.0010075620375573,-0.0167336985468864,0.0,0.0,0.0,-0.0081586465239524,60.0,8.202388763427734,-0.0,-6.921640505197503e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,9.441640577279033e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,9.94250294752419e-05,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,7.343498873524368e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,9.94250294752419e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,0.0004716294060926,286.3179931640625,294.1499938964844,293.3182983398437,291.7687072753906,293.1805419921875,293.24560546875,287.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059976484626,6.565309629280591e-09,0.0010059910127893,-0.0162522066384553,0.0,0.0,0.0,-0.0080675249919295,60.0,8.213197708129883,-0.0,-6.900058480141524e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,9.441640577279033e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,9.94250294752419e-05,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,7.343498873524368e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,9.94250294752419e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,0.0004716294060926,286.3179931640625,294.1499938964844,293.3182983398437,291.7687072753906,293.1805419921875,293.24560546875,287.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059976484626,6.565309629280591e-09,0.0010059910127893,-0.0162522066384553,0.0,0.0,0.0,-0.0080675249919295,60.0,8.213197708129883,-0.0,-6.900058480141524e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,9.428726480109616e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,9.92890345514752e-05,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,7.333455141633749e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,9.92890418274328e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,0.0004709843196906,286.32330322265625,294.1499938964844,293.3478698730469,291.7872009277344,293.18359375,293.2662048339844,287.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046218521893,6.404415220373494e-09,0.0010046154493466,-0.015830747783184,0.0,0.0,0.0,-0.0079877637326717,60.0,8.225638389587402,-0.0,-6.881196412678038e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177429199219,0.0,0.0,9.426269389223307e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,9.926316124619916e-05,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,7.331543747568503e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,9.926316124619916e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,0.0004708615888375,286.3243103027344,294.1499938964844,293.35369873046875,291.79083251953125,293.1841735839844,293.2701416015625,287.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043599177151,6.373801486603271e-09,0.0010043536312878,-0.0157505553215742,0.0,0.0,0.0,-0.0079725868999958,60.0,8.228008270263672,-0.0,-6.877610303490655e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,9.410882921656594e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,9.910113294608892e-05,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,7.319576252484694e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,9.910114022204652e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,0.0004700930148828,286.33062744140625,294.1499938964844,293.3915405273437,291.8144836425781,293.1879577636719,293.294921875,287.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027200914919,6.182102385565713e-09,0.0010027139214798,-0.0152483927085995,0.0,0.0,0.0,-0.0078775510191917,60.0,8.243439674377441,-0.0,-6.855175627151766e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,9.410882921656594e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,9.910113294608892e-05,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,7.319576252484694e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,9.910114022204652e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,0.0004700930148828,286.33062744140625,294.1499938964844,293.3915405273437,291.8144836425781,293.1879577636719,293.294921875,287.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027200914919,6.182102385565713e-09,0.0010027139214798,-0.0152483927085995,0.0,0.0,0.0,-0.0078775510191917,60.0,8.243439674377441,-0.0,-6.855175627151766e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,9.396844689035788e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,9.895330731524156e-05,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,7.30865795048885e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,9.895330731524156e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,0.0004693917871918,286.3369140625,294.1499938964844,293.4316101074219,291.83953857421875,293.1927795410156,293.3236389160156,287.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012242710217,6.0072022911583645e-09,0.0010012183338403,-0.0147902267053723,0.0,0.0,0.0,-0.0077908453531563,60.0,8.263845443725586,-0.0,-6.834738996985834e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
