time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077040,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,9.396844689035788e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,9.895330731524156e-05,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,7.30865795048885e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,9.895330731524156e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,0.0004693917871918,286.3369140625,294.1499938964844,293.4316101074219,291.83953857421875,293.1927795410156,293.3236389160156,287.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012242710217,6.0072022911583645e-09,0.0010012183338403,-0.0147902267053723,0.0,0.0,0.0,-0.0077908453531563,60.0,8.263845443725586,-0.0,-6.834738996985834e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,9.38939701882191e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,9.887487976811826e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,7.302865560632199e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,9.887487976811826e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318115234375,0.0,0.0,0.0004690197529271,286.340087890625,294.1499938964844,293.4523620605469,291.8525085449219,293.1951904296875,293.33746337890625,287.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004326468333,5.914413403473873e-09,0.0010004267096519,-0.0145471515133976,0.0,0.0,0.0,-0.0077448552474379,60.0,8.273856163024902,-0.0,-6.823909615150114e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23504638671875,0.0,0.0,9.383547148900108e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,9.88132815109566e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,7.29831590433605e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,9.88132815109566e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.0004687275504693,286.3432312011719,294.1499938964844,293.4736022949219,291.86578369140625,293.1981811523437,293.3533630371094,287.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998074965551,5.841533035066959e-09,0.000999801675789,-0.0143562322482466,0.0,0.0,0.0,-0.0077087162062525,60.0,8.286613464355469,-0.0,-6.815409392402216e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,9.371188934892416e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,9.86831437330693e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,7.288703636731952e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,9.86831437330693e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,0.0004681102291215,286.3495178222656,294.1499938964844,293.5173034667969,291.89312744140625,293.2040100097656,293.38409423828125,287.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984904900193,5.687559756495375e-09,0.0009984847856685,-0.0139528699219226,0.0,0.0,0.0,-0.0076323836110532,60.0,8.311200141906738,-0.0,-6.79746889886701e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,9.371188934892416e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,9.86831437330693e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,7.288703636731952e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,9.86831437330693e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,0.0004681102291215,286.3495178222656,294.1499938964844,293.5173034667969,291.89312744140625,293.2040100097656,293.38409423828125,287.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984904900193,5.687559756495375e-09,0.0009984847856685,-0.0139528699219226,0.0,0.0,0.0,-0.0076323836110532,60.0,8.311200141906738,-0.0,-6.79746889886701e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,9.36167489271611e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,9.8582953796722e-05,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,7.281303987838328e-05,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,9.8582953796722e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.0004676349926739,286.3558044433594,294.1499938964844,293.5625,291.9213562011719,293.21063232421875,293.4170227050781,287.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974772110581,5.569025240959036e-09,0.0009974716231226,-0.0136423408985137,0.0,0.0,0.0,-0.0075736232101917,60.0,8.34007453918457,-0.0,-6.783673711652227e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,9.36167489271611e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,9.8582953796722e-05,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,7.281303987838328e-05,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,9.8582953796722e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.0004676349926739,286.3558044433594,294.1499938964844,293.5625,291.9213562011719,293.21063232421875,293.4170227050781,287.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974772110581,5.569025240959036e-09,0.0009974716231226,-0.0136423408985137,0.0,0.0,0.0,-0.0075736232101917,60.0,8.34007453918457,-0.0,-6.783673711652227e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,9.354078792966902e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,9.850296191871166e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,7.275395910255611e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,9.850296191871166e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,0.0004672555369324,286.3620910644531,294.1499938964844,293.6089172363281,291.95037841796875,293.2176513671875,293.4512023925781,287.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966674260795,5.474385389447889e-09,0.0009966619545593,-0.0133944088593125,0.0,0.0,0.0,-0.0075267036445438,60.0,8.371156692504883,-0.0,-6.77266953630351e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,9.354078792966902e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,9.850296191871166e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,7.275395910255611e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,9.850296191871166e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,0.0004672555369324,286.3620910644531,294.1499938964844,293.6089172363281,291.95037841796875,293.2176513671875,293.4512023925781,287.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966674260795,5.474385389447889e-09,0.0009966619545593,-0.0133944088593125,0.0,0.0,0.0,-0.0075267036445438,60.0,8.371156692504883,-0.0,-6.77266953630351e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,9.352373308502138e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,9.848500485531986e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,7.274068775586784e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,9.848500485531986e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,0.0004671703500207,286.3683776855469,294.1499938964844,293.6562805175781,291.98004150390625,293.2253723144531,293.48895263671875,287.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964873315766,5.453135720756563e-09,0.0009964818600565,-0.0133387371897697,0.0,0.0,0.0,-0.0075161778368055,60.0,8.407679557800293,-0.0,-6.770199689754008e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,9.352373308502138e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,9.848500485531986e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,7.274068775586784e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,9.848500485531986e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,0.0004671703500207,286.3683776855469,294.1499938964844,293.6562805175781,291.98004150390625,293.2253723144531,293.48895263671875,287.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964873315766,5.453135720756563e-09,0.0009964818600565,-0.0133387371897697,0.0,0.0,0.0,-0.0075161778368055,60.0,8.407679557800293,-0.0,-6.770199689754008e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,9.352443157695234e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26080322265625,0.0,0.0,9.848573972703888e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,7.27412334526889e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26080322265625,0.0,0.0,9.848573972703888e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,0.0004671738424804,286.3715209960937,294.1499938964844,293.6802673339844,291.9950561523437,293.2294616699219,293.5078125,287.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964947821572,5.4540061356078695e-09,0.0009964893106371,-0.0133410170674324,0.0,0.0,0.0,-0.0075166095048189,60.0,8.427217483520508,-0.0,-6.770300586822486e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,9.35634525376372e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,9.852682705968618e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,7.277158147189766e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,9.852682705968618e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,0.0004673687508329,286.3746643066406,294.1499938964844,293.70440673828125,292.0101623535156,293.2339172363281,293.52813720703125,287.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969096863642,5.5026214695885756e-09,0.0009969042148441,-0.0134683782234787,0.0,0.0,0.0,-0.0075407056137919,60.0,8.449846267700195,-0.0,-6.775951533199986e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,9.371533087687568e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,9.868676715996116e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,7.288971391972154e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,9.868676715996116e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,0.0004681274294853,286.3809814453125,294.1499938964844,293.75299072265625,292.0406188964844,293.2436218261719,293.5721435546875,287.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985270444303,5.691842108745959e-09,0.0009985213400796,-0.0139640886336565,0.0,0.0,0.0,-0.0076345060952007,60.0,8.501811981201172,-0.0,-6.797967699867513e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,9.371533087687568e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,9.868676715996116e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,7.288971391972154e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,9.868676715996116e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,0.0004681274294853,286.3809814453125,294.1499938964844,293.75299072265625,292.0406188964844,293.2436218261719,293.5721435546875,287.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985270444303,5.691842108745959e-09,0.0009985213400796,-0.0139640886336565,0.0,0.0,0.0,-0.0076345060952007,60.0,8.501811981201172,-0.0,-6.797967699867513e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750549316406,0.0,0.0,9.385714656673372e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,9.883610618999228e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,7.300001016119495e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,9.883610618999228e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.0004688358167186,286.38677978515625,294.1499938964844,293.7979431152344,292.0687866210937,293.25250244140625,293.6127319335937,287.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000371839851,5.868524333152436e-09,0.0010000312468037,-0.0144269419834017,0.0,0.0,0.0,-0.0077220909297466,60.0,8.5490083694458,-0.0,-6.818557096721636e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,9.38801167649217e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,9.886029147310182e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,7.301787263713777e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,9.886029147310182e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,0.0004689505440182,286.38726806640625,294.1499938964844,293.8018493652344,292.0712585449219,293.2532958984375,293.6164855957031,287.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002818889915,5.897140997745964e-09,0.0010002759518101,-0.0145019069314002,0.0,0.0,0.0,-0.0077362768352031,60.0,8.553730964660645,-0.0,-6.8218945159515e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,9.420795686310156e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,9.92055211099796e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,7.327286584768444e-05,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,9.92055211099796e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,0.0004705881874542,286.39361572265625,294.1499938964844,293.8507080078125,292.1019287109375,293.2638854980469,293.6650695800781,287.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.3055911603271406e-09,0.0010037678293883,-0.0155718801543116,0.0,0.0,0.0,-0.0079387594014406,60.0,8.617907524108887,-0.0,-6.869623803140712e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,9.420795686310156e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,9.92055211099796e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,7.327286584768444e-05,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,9.92055211099796e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,0.0004705881874542,286.39361572265625,294.1499938964844,293.8507080078125,292.1019287109375,293.2638854980469,293.6650695800781,287.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.3055911603271406e-09,0.0010037678293883,-0.0155718801543116,0.0,0.0,0.0,-0.0079387594014406,60.0,8.617907524108887,-0.0,-6.869623803140712e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,9.465208131587131e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,9.967320511350408e-05,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,7.36182919354178e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,9.967320511350408e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,0.0004728066560346,286.3999938964844,294.1499938964844,293.8992919921875,292.13250732421875,293.2754211425781,293.7182312011719,287.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085062822327,6.858917878105331e-09,0.0010084994137287,-0.0170212835073471,0.0,0.0,0.0,-0.0082130683586001,60.0,8.692867279052734,-0.0,-6.934546803449848e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,9.465208131587131e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,9.967320511350408e-05,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,7.36182919354178e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,9.967320511350408e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,0.0004728066560346,286.3999938964844,294.1499938964844,293.8992919921875,292.13250732421875,293.2754211425781,293.7182312011719,287.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085062822327,6.858917878105331e-09,0.0010084994137287,-0.0170212835073471,0.0,0.0,0.0,-0.0082130683586001,60.0,8.692867279052734,-0.0,-6.934546803449848e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,9.488692739978433e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,9.992050763685256e-05,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,7.380095485132188e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,9.992051491281018e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,0.0004739797732327,286.4031982421875,294.1499938964844,293.9234313964844,292.147705078125,293.2814025878906,293.7455139160156,287.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110104922205,7.151514935799241e-09,0.0010110032744705,-0.017787680029869,0.0,0.0,0.0,-0.0083581302314996,60.0,8.732462882995605,-0.0,-6.969001020706855e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931823730469,0.0,0.0,9.515260899206623e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,0.0001002002900349,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,7.400759204756469e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,0.0001002002900349,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,0.0004753069370053,286.4064025878906,294.1499938964844,293.9474182128906,292.162841796875,293.28741455078125,293.77325439453125,287.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138399666175,7.482529262858861e-09,0.0010138325160369,-0.0186546687036752,0.0,0.0,0.0,-0.0085222218185663,60.0,8.772876739501953,-0.0,-7.008082292259132e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,9.581857739249244e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,0.0001009015832096,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994384765625,0.0,0.0,7.45255674701184e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,0.0001009015904855,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2988586425781,0.0,0.0,0.000478633592138,286.4128723144531,294.1499938964844,293.99481201171875,292.1927490234375,293.300537109375,293.83203125,287.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209352476522,8.3122602134722e-09,0.001020926865749,-0.0208276975899934,0.0,0.0,0.0,-0.0089335525408387,60.0,8.866900444030762,-0.0,-7.10652372504228e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,9.581857739249244e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,0.0001009015832096,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994384765625,0.0,0.0,7.45255674701184e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,0.0001009015904855,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2988586425781,0.0,0.0,0.000478633592138,286.4128723144531,294.1499938964844,293.99481201171875,292.1927490234375,293.300537109375,293.83203125,287.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209352476522,8.3122602134722e-09,0.001020926865749,-0.0208276975899934,0.0,0.0,0.0,-0.0089335525408387,60.0,8.866900444030762,-0.0,-7.10652372504228e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,9.654380119172856e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,0.0001016652749967,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,7.508962880820036e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,0.0001016652749967,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.304931640625,0.0,0.0,0.0004822562041226,286.4194030761719,294.1499938964844,294.04119873046875,292.22216796875,293.3144226074219,293.8912048339844,287.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286634787917,9.215820107044692e-09,0.0010286542819812,-0.023193746805191,0.0,0.0,0.0,-0.0093814907595515,60.0,8.967344284057617,-0.0,-7.214504194053006e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,9.654380119172856e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,0.0001016652749967,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,7.508962880820036e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,0.0001016652749967,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.304931640625,0.0,0.0,0.0004822562041226,286.4194030761719,294.1499938964844,294.04119873046875,292.22216796875,293.3144226074219,293.8912048339844,287.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286634787917,9.215820107044692e-09,0.0010286542819812,-0.023193746805191,0.0,0.0,0.0,-0.0093814907595515,60.0,8.967344284057617,-0.0,-7.214504194053006e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,9.733728074934334e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,0.0001025008532451,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,7.570678280899301e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,0.0001025008532451,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,0.0004862198256887,286.4259948730469,294.1499938964844,294.0863952636719,292.2509155273437,293.3290405273437,293.9501037597656,287.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371179087087,1.0204438183336606e-08,0.0010371076641604,-0.0257820915430784,0.0,0.0,0.0,-0.0098715908825397,60.0,9.073823928833008,-0.0,-7.333581919510834e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,9.733728074934334e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,0.0001025008532451,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,7.570678280899301e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,0.0001025008532451,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,0.0004862198256887,286.4259948730469,294.1499938964844,294.0863952636719,292.2509155273437,293.3290405273437,293.9501037597656,287.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371179087087,1.0204438183336606e-08,0.0010371076641604,-0.0257820915430784,0.0,0.0,0.0,-0.0098715908825397,60.0,9.073823928833008,-0.0,-7.333581919510834e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175354003906,0.0,0.0,9.818233957048506e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,0.0001033907392411,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,7.636404916411266e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,0.0001033907392411,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,0.0004904410452581,286.4326477050781,294.1499938964844,294.1300964355469,292.2788391113281,293.34423828125,294.0080261230469,287.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461206547915,1.12573239618996e-08,0.0010461094789206,-0.0285381339490413,0.0,0.0,0.0,-0.0103935441002249,60.0,9.184329986572266,-0.0,-7.461471085434823e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175354003906,0.0,0.0,9.818233957048506e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,0.0001033907392411,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,7.636404916411266e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,0.0001033907392411,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,0.0004904410452581,286.4326477050781,294.1499938964844,294.1300964355469,292.2788391113281,293.34423828125,294.0080261230469,287.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461206547915,1.12573239618996e-08,0.0010461094789206,-0.0285381339490413,0.0,0.0,0.0,-0.0103935441002249,60.0,9.184329986572266,-0.0,-7.461471085434823e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32061767578125,0.0,0.0,9.862008300842716e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,0.0001038517075357,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,7.670452032471076e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,0.0001038517075357,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203430175781,0.0,0.0,0.000492627674248,286.4359741210937,294.1499938964844,294.1513366699219,292.2924499511719,293.3518371582031,294.03759765625,287.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507849510759,1.1802725907728018e-08,0.0010507731931284,-0.0299655348062515,0.0,0.0,0.0,-0.0106639228761196,60.0,9.240352630615234,-0.0,-7.528152679014968e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,9.907750791171566e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,0.0001043333904817,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,7.706029282417148e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,0.0001043333977577,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,0.0004949126159772,286.4393310546875,294.1499938964844,294.1720886230469,292.3058166503906,293.3597412109375,294.06500244140625,287.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556572815403,1.2372650459724356e-08,0.0010556449415162,-0.0314569249749183,0.0,0.0,0.0,-0.0109464516863226,60.0,9.29836082458496,-0.0,-7.59814895445743e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,9.998073801398276e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,0.0001052845327649,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33026123046875,0.0,0.0,7.776280108373612e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,0.0001052845327649,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297424316406,0.0,0.0,0.0004994244081899,286.4460754394531,294.1499938964844,294.212158203125,292.33172607421875,293.3758850097656,294.11883544921875,287.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652819182723,1.3498034689973792e-08,0.001065268414095,-0.0344012342393398,0.0,0.0,0.0,-0.0115043548867106,60.0,9.414629936218262,-0.0,-7.737315144140666e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,9.998073801398276e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,0.0001052845327649,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33026123046875,0.0,0.0,7.776280108373612e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,0.0001052845327649,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297424316406,0.0,0.0,0.0004994244081899,286.4460754394531,294.1499938964844,294.212158203125,292.33172607421875,293.3758850097656,294.11883544921875,287.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652819182723,1.3498034689973792e-08,0.001065268414095,-0.0344012342393398,0.0,0.0,0.0,-0.0115043548867106,60.0,9.414629936218262,-0.0,-7.737315144140666e-08,0.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.050000000745058,0.0001008716935757,298.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.336181640625,0.0,0.050000000745058,0.0001062227602233,298.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.050000000745058,7.845577056286857e-05,298.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.050000000745058,0.0001062227602233,298.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.0,0.050000000745058,0.0005038749659433,286.4528503417969,284.95001220703125,294.25,292.3564147949219,293.3923034667969,294.1706237792969,287.2274169921875,1.0,0.1000000014901161,6.61932009204946e-10,6.61932009204946e-10,1.0,1.0,-0.0010747744236141,1.4608148468653326e-08,0.0010747597552835,-0.037304725497961,0.0,0.0,0.0,-0.0120546799153089,60.0,9.53048610687256,-0.0,-7.875829055592477e-08,1.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.050000000745058,0.0001008716935757,298.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.336181640625,0.0,0.050000000745058,0.0001062227602233,298.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.050000000745058,7.845577056286857e-05,298.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.050000000745058,0.0001062227602233,298.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.0,0.050000000745058,0.0005038749659433,286.4528503417969,284.95001220703125,294.25,292.3564147949219,293.3923034667969,294.1706237792969,287.2274169921875,1.0,0.1000000014901161,6.61932009204946e-10,6.61932009204946e-10,1.0,1.0,-0.0010747744236141,1.4608148468653326e-08,0.0010747597552835,-0.037304725497961,0.0,0.0,0.0,-0.0120546799153089,60.0,9.53048610687256,-0.0,-7.875829055592477e-08,1.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9477844238281,0.6360084414482117,0.050000000745058,0.040842667222023,298.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9477233886719,0.6360084414482117,0.050000000745058,0.0430092923343181,298.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.6360084414482117,0.050000000745058,0.0317665189504623,298.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9477233886719,0.6360084414482117,0.050000000745058,0.0430092960596084,298.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476928710937,0.6360084414482117,0.050000000745058,0.2040175646543502,287.0556030273437,284.95001220703125,294.2683410644531,292.3685302734375,297.0153503417969,297.7703857421875,287.4362487792969,1.0,0.1097147688269615,0.0710744112730026,0.0710744112730026,1.0,1.0,-0.4361833035945892,0.0002071354683721,0.4359761774539947,-0.1208343505859375,0.0,0.0,0.0,10.155231475830078,60.0,1254.3255615234375,0.0,12.27838134765625,1.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
