time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079320,298.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9355163574219,0.6328967809677124,0.050000000745058,0.0452350154519081,298.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9355163574219,0.6328967809677124,0.050000000745058,0.0476346500217914,298.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9355163574219,0.6328967809677124,0.050000000745058,0.0351827926933765,298.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9355163574219,0.6328967809677124,0.050000000745058,0.0476346500217914,298.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9355163574219,0.6328967809677124,0.050000000745058,0.2259582728147506,288.0499572753906,284.95001220703125,294.2866516113281,292.3808288574219,297.55389404296875,298.7160949707031,288.7495422363281,1.0,0.1210813894867897,0.1421488225460052,0.1421488225460052,1.0,1.0,-0.4819782376289367,0.0105164209380745,0.4714618027210235,-0.1179598048329353,0.0,0.0,0.0,12.50369358062744,60.0,2554.921875,0.0,16.677459716796875,1.0,281.3422546386719,283.7502136230469,296.90826416015625,298.65057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1958843921744724e-21,1.597942297061432e-21,1.5979421960872362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216247558594,0.572004497051239,0.050000000745058,0.0456748344004154,298.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216247558594,0.572004497051239,0.050000000745058,0.048097800463438,298.7302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216247558594,0.572004497051239,0.050000000745058,0.0355248712003231,298.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216247558594,0.572004497051239,0.050000000745058,0.048097800463438,298.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216247558594,0.572004497051239,0.050000000745058,0.2281552702188491,287.1366882324219,284.95001220703125,294.3233337402344,292.4059143066406,297.5257873535156,298.686279296875,286.2277526855469,1.0,0.1405833214521408,0.2842976450920105,0.2842976450920105,1.0,1.0,-0.4866752028465271,0.0449103564023971,0.4417648315429687,-0.083895668387413,1.0,1.0,0.0,20.02670669555664,60.0,11957.6044921875,0.0,23.181671142578125,1.0,282.1978454589844,285.8129272460937,297.48590087890625,298.64898681640625,293.1499938964844,293.1499938964844,283.1499938964844,2080.32177734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176087975502014,1.0,0.0,0.0,0.9606871008872986,0.9606889486312866,6.265391760962302e-08,4.26443338394165,4.264423847198486,9.79864580585854e-06,0.0,0.0,-0.0,4474.0224609375,0.0,27.24977684020996,1895.2337646484373,0.0,307.8152160644531,0.2478310912847519,1.0,0.0,3.0,1.0,0.0
18079440,298.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216247558594,0.572004497051239,0.050000000745058,0.0456748344004154,298.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216247558594,0.572004497051239,0.050000000745058,0.048097800463438,298.7302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216247558594,0.572004497051239,0.050000000745058,0.0355248712003231,298.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216247558594,0.572004497051239,0.050000000745058,0.048097800463438,298.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216247558594,0.572004497051239,0.050000000745058,0.2281552702188491,287.1366882324219,284.95001220703125,294.3233337402344,292.4059143066406,297.5257873535156,298.686279296875,286.2277526855469,1.0,0.1405833214521408,0.2842976450920105,0.2842976450920105,1.0,1.0,-0.4866752028465271,0.0449103564023971,0.4417648315429687,-0.083895668387413,1.0,1.0,0.0,20.02670669555664,60.0,11957.6044921875,0.0,23.181671142578125,1.0,282.1978454589844,285.8129272460937,297.48590087890625,298.64898681640625,293.1499938964844,293.1499938964844,283.1499938964844,2080.32177734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176087975502014,1.0,0.0,0.0,0.9606871008872986,0.9606889486312866,6.265391760962302e-08,4.26443338394165,4.264423847198486,9.79864580585854e-06,0.0,0.0,-0.0,4474.0224609375,0.0,27.24977684020996,1895.2337646484373,0.0,307.8152160644531,0.2478310912847519,1.0,0.0,3.0,1.0,0.0
18079500,298.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.5500619411468506,0.050000000745058,0.0458120927214622,298.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.5500619411468506,0.050000000745058,0.048242338001728,298.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.5500619411468506,0.050000000745058,0.0356316268444061,298.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.5500619411468506,0.050000000745058,0.048242338001728,298.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.5500619411468506,0.050000000745058,0.2288408875465393,285.7187805175781,284.95001220703125,294.3416748046875,292.418701171875,297.4978942871094,298.638427734375,285.2962341308594,1.0,0.1489852517843246,0.3553720414638519,0.3553720414638519,1.0,1.0,-0.4881378412246704,0.0728615373373031,0.415276288986206,-0.055996835231781,1.0,1.0,0.0,23.70167732238769,60.0,11149.8984375,0.0,26.3330020904541,1.0,282.6019897460937,284.88055419921875,296.6891174316406,297.8608093261719,293.1499938964844,293.1499938964844,283.1499938964844,3442.283935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5049237012863159,1.0,0.0,0.0,1.23579740524292,1.2358001470565796,1.0195519450917345e-07,4.265880584716797,4.265870571136475,9.786301234271376e-06,0.0,0.0,-0.0,3609.098388671875,0.0,57.77277374267578,1895.43115234375,0.0,522.2582397460938,0.3120375573635101,1.0,0.0,3.0,1.0,0.0
18079560,298.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.5331307053565979,0.050000000745058,0.0459433086216449,298.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.5331307053565979,0.050000000745058,0.0483805164694786,298.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.5331307053565979,0.050000000745058,0.0357336848974227,298.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.5331307053565979,0.050000000745058,0.0483805164694786,298.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.5331307053565979,0.050000000745058,0.2294963300228119,285.1218566894531,284.95001220703125,294.3599853515625,292.431640625,297.4476623535156,298.5892333984375,284.9815673828125,1.0,0.1565426737070083,0.4842976331710815,0.4842976331710815,0.800000011920929,1.0,-0.4895361959934234,0.1376888155937194,0.351847380399704,0.0086443983018398,0.8995516300201416,0.8995516300201416,0.0,27.22328186035156,60.0,10583.4072265625,0.0,29.36161231994629,1.0,282.8716735839844,284.6029968261719,295.9815368652344,297.0462951660156,293.1499938964844,293.1499938964844,283.1499938964844,5269.4462890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5217806100845337,1.0,0.0,0.0,1.4670580625534058,1.4670618772506714,1.436129508647355e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3498.268310546875,0.0,97.90906524658205,1895.43701171875,0.0,578.4572143554688,0.3718120753765106,1.0,0.0,3.0,1.0,0.0
18079620,298.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.5161826610565186,0.050000000745058,0.0461100526154041,298.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.5161826610565186,0.050000000745058,0.0485561043024063,298.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.5161826610565186,0.050000000745058,0.0358633734285831,298.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.5161826610565186,0.050000000745058,0.0485561043024063,298.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.5161826610565186,0.050000000745058,0.2303292602300644,284.9034118652344,284.95001220703125,294.3851318359375,292.4495849609375,296.5653076171875,298.5292053222656,284.8748474121094,1.0,0.1656445562839508,0.6609938740730286,0.6609938740730286,0.525894284248352,1.0,-0.4913122355937958,0.2566205859184265,0.2346916496753692,0.1271476149559021,0.7698939442634583,0.7698939442634583,0.0,31.703123092651367,60.0,10380.36328125,0.0,33.2545051574707,1.0,283.056396484375,284.5332336425781,295.40203857421875,296.3319396972656,293.1499938964844,293.1499938964844,283.1499938964844,10771.3017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916264712810516,1.0,0.0,0.0,1.6663392782211304,1.6663448810577393,1.8527646261645722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.68505859375,0.0,157.04446411132812,1895.4371337890625,0.0,481.89453125,0.4260821938514709,1.0,0.0,3.0,1.0,0.0
18079680,298.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.5102493166923523,0.050000000745058,0.0461804531514644,298.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.5102493166923523,0.050000000745058,0.048630241304636,298.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.5102493166923523,0.050000000745058,0.0359181314706802,298.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.5102493166923523,0.050000000745058,0.048630241304636,298.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.5102493166923523,0.050000000745058,0.2306809276342392,284.8710021972656,284.95001220703125,294.39666748046875,292.4579467773437,295.8888244628906,298.5055236816406,284.8495788574219,1.0,0.1693646311759948,0.7421488165855408,0.7421488165855408,0.4000000059604645,1.0,-0.4920627474784851,0.3448987603187561,0.147163987159729,0.2150639593601226,0.7346009016036987,0.7346009016036987,0.0,33.599971771240234,60.0,10417.2392578125,0.0,34.92316818237305,1.0,283.0943298339844,284.541748046875,295.2707214355469,296.1564025878906,293.1499938964844,293.1499938964844,283.1499938964844,13259.2080078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695124924182892,1.0,0.0,0.0,1.706005334854126,1.7060115337371826,1.9420221519794725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.243896484375,0.0,175.41441345214844,1895.4371337890625,0.0,421.70458984375,0.4372085332870483,1.0,0.0,3.0,1.0,0.0
18079740,298.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.4979850649833679,0.050000000745058,0.0463525988161563,298.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.4979850649833679,0.050000000745058,0.0488115213811397,298.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.4979850649833679,0.050000000745058,0.0360520221292972,298.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.4979850649833679,0.050000000745058,0.0488115213811397,298.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.4979850649833679,0.050000000745058,0.2315408289432525,284.818603515625,284.95001220703125,294.4275207519531,292.48046875,294.52203369140625,298.45294189453125,284.8187561035156,1.0,0.1780799776315689,0.9590652585029602,0.9590652585029602,0.0635013803839683,1.0,-0.4938988387584686,0.4932106435298919,0.0006882125162519,0.3626997470855713,0.6376446485519409,0.6376446485519409,0.0,38.23014068603516,60.0,10443.005859375,-0.0,39.01354217529297,1.0,283.1363220214844,284.65240478515625,295.16619873046875,295.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,19926.158203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410569280385971,1.0,0.0,0.0,1.6156423091888428,1.6156492233276367,1.7417420394849614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.31591796875,0.0,175.5997772216797,1895.4371337890625,0.0,294.6593933105469,0.4360691010951996,1.0,0.0,3.0,1.0,0.0
18079800,298.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.4961027801036834,0.050000000745058,0.0463825426995754,298.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.4961027801036834,0.050000000745058,0.0488430522382259,298.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.4961027801036834,0.050000000745058,0.0360753089189529,298.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.4961027801036834,0.050000000745058,0.0488430522382259,298.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.4961027801036834,0.050000000745058,0.2316904067993164,284.8199157714844,284.95001220703125,294.4333190917969,292.4847412109375,294.4570007324219,298.4446105957031,284.8290710449219,1.0,0.1795335114002227,1.0,1.0,0.0,1.0,-0.4942167103290558,0.4942149221897125,1.7922470760822762e-06,0.3636871874332428,0.624657154083252,0.624657154083252,0.0,39.03167343139648,60.0,10425.5595703125,-0.0,39.72086334228516,1.0,283.1393127441406,284.6856689453125,295.1729736328125,295.96099853515625,293.1499938964844,293.1499938964844,283.1499938964844,20900.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4008754789829254,1.0,0.0,0.0,1.579525351524353,1.579532265663147,1.6647406653191865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.000732421875,0.0,170.09132385253906,1895.4371337890625,0.0,277.2177429199219,0.428455501794815,1.0,0.0,3.0,1.0,0.0
18079860,298.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.4883618354797363,0.050000000745058,0.0465149618685245,298.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.4883618354797363,0.050000000745058,0.0489824935793876,298.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.4883618354797363,0.050000000745058,0.0361783020198345,298.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.4883618354797363,0.050000000745058,0.0489824935793876,298.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.4883618354797363,0.050000000745058,0.2323518544435501,284.897705078125,284.95001220703125,294.4613952636719,292.5055847167969,294.4574584960937,298.41064453125,284.93084716796875,1.0,0.1858195662498474,1.0,1.0,0.0,1.0,-0.4956277906894684,0.4956274330615997,3.596118460791331e-07,0.3650915026664734,0.6257315874099731,0.6257315874099731,0.0,42.5764045715332,60.0,10483.11328125,-0.0,42.86175155639648,1.0,283.1466369628906,284.8320617675781,295.2640686035156,296.0207214355469,293.1499938964844,293.1499938964844,283.1499938964844,20182.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3643739521503448,1.0,0.0,0.0,1.4763144254684448,1.4763208627700806,1.4542904125391942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.22509765625,0.0,144.70448303222656,1895.4371337890625,0.0,216.7758178710937,0.410583347082138,1.0,0.0,3.0,1.0,0.0
18079920,298.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.4863477349281311,0.050000000745058,0.046551413834095,298.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.4863477349281311,0.050000000745058,0.0490208826959133,298.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.4863477349281311,0.050000000745058,0.0362066552042961,298.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.4863477349281311,0.050000000745058,0.0490208826959133,298.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.4863477349281311,0.050000000745058,0.2325339615345001,284.9259033203125,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4021911621094,284.9490661621094,1.0,0.187510684132576,1.0,1.0,0.0,1.0,-0.4960162341594696,0.4960158765316009,3.594550435082056e-07,0.3655066788196563,0.6389613151550293,0.6389613151550293,0.0,43.55254364013672,48.0,10567.140625,-0.0,43.72974395751953,1.0,283.1476135253906,284.8400573730469,295.3091125488281,296.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,19072.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579286932945251,1.0,0.0,0.0,1.4913787841796875,1.4913851022720337,1.4841211282146105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.931640625,0.0,144.51966857910156,1895.4371337890625,0.0,206.67355346679688,0.4106611907482147,1.0,0.0,3.0,1.0,0.0
18079980,298.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4840514957904815,0.050000000745058,0.0465936101973056,298.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4840514957904815,0.050000000745058,0.0490653179585933,298.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4840514957904815,0.050000000745058,0.0362394750118255,298.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4840514957904815,0.050000000745058,0.0490653179585933,298.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4840514957904815,0.050000000745058,0.2327447384595871,284.9510803222656,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3735046386719,284.9460144042969,1.0,0.1889688968658447,1.0,1.0,0.0,1.0,-0.4964662194252014,0.4964658617973327,3.600895297495299e-07,0.3663902580738067,0.6545802354812622,0.6545802354812622,0.0,44.68657684326172,36.0,10682.2412109375,-0.0,44.73960876464844,1.0,283.14947509765625,284.8099060058594,295.50836181640625,296.2884521484375,293.1499938964844,293.1499938964844,283.1499938964844,17595.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3524029552936554,1.0,0.0,0.0,1.5392478704452517,1.539254069328308,1.5809223441465292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.53857421875,0.0,150.3009796142578,1895.4371337890625,0.0,198.0852508544922,0.415596604347229,1.0,0.0,3.0,1.0,0.0
18080040,298.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4840514957904815,0.050000000745058,0.0465936101973056,298.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4840514957904815,0.050000000745058,0.0490653179585933,298.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4840514957904815,0.050000000745058,0.0362394750118255,298.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4840514957904815,0.050000000745058,0.0490653179585933,298.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.4840514957904815,0.050000000745058,0.2327447384595871,284.9510803222656,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3735046386719,284.9460144042969,1.0,0.1889688968658447,1.0,1.0,0.0,1.0,-0.4964662194252014,0.4964658617973327,3.600895297495299e-07,0.3663902580738067,0.6545802354812622,0.6545802354812622,0.0,44.68657684326172,36.0,10682.2412109375,-0.0,44.73960876464844,1.0,283.14947509765625,284.8099060058594,295.50836181640625,296.2884521484375,293.1499938964844,293.1499938964844,283.1499938964844,17595.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3524029552936554,1.0,0.0,0.0,1.5392478704452517,1.539254069328308,1.5809223441465292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.53857421875,0.0,150.3009796142578,1895.4371337890625,0.0,198.0852508544922,0.415596604347229,1.0,0.0,3.0,1.0,0.0
18080100,298.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.4853150844573974,0.050000000745058,0.0465703196823596,298.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.4853150844573974,0.050000000745058,0.049040786921978,298.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.4853150844573974,0.050000000745058,0.0362213589251041,298.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.4853150844573974,0.050000000745058,0.049040786921978,298.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.4853150844573974,0.050000000745058,0.2326283901929855,284.9443664550781,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3629150390625,284.9436340332031,1.0,0.1877407878637313,1.0,1.0,0.0,1.0,-0.4962181150913238,0.4962177574634552,3.599854210278864e-07,0.3664431571960449,0.6490872502326965,0.6490872502326965,0.0,44.06611251831055,36.0,10668.4462890625,-0.0,44.18661880493164,1.0,283.1497497558594,284.81219482421875,295.57623291015625,296.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,18007.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577669262886047,1.0,0.0,0.0,1.531924843788147,1.5319311618804932,1.565915681567276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.50830078125,0.0,149.9840087890625,1895.4371337890625,0.0,206.4213104248047,0.4151623249053955,1.0,0.0,3.0,1.0,0.0
18080160,298.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.4878916144371032,0.050000000745058,0.0465234071016311,298.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.4878916144371032,0.050000000745058,0.0489913895726203,298.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.4878916144371032,0.050000000745058,0.036184873431921,298.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.4878916144371032,0.050000000745058,0.0489913895726203,298.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.4878916144371032,0.050000000745058,0.2323940545320511,284.94580078125,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.35430908203125,284.94793701171875,1.0,0.1854111701250076,1.0,1.0,0.0,1.0,-0.4957183301448822,0.4957179725170135,3.596458100219025e-07,0.3662640452384949,0.6483325958251953,0.6483325958251953,0.0,42.81356048583984,25.0,10674.34765625,-0.0,43.0720329284668,1.0,283.1498718261719,284.8192138671875,295.6184387207031,296.4225769042969,293.1499938964844,293.1499938964844,283.1499938964844,18109.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645566701889038,1.0,0.0,0.0,1.5268958806991575,1.526902198791504,1.555651181206486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.52197265625,0.0,149.20054626464844,1895.4371337890625,0.0,217.06385803222656,0.4145261943340301,1.0,0.0,3.0,1.0,0.0
18080220,298.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.4930813908576965,0.050000000745058,0.046432539820671,298.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.4930813908576965,0.050000000745058,0.0488956980407238,298.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.4930813908576965,0.1660207211971283,0.0361141972243785,298.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.4930813908576965,0.050000000745058,0.0488956980407238,298.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.4930813908576965,0.050000000745058,0.2319401502609253,284.9505920410156,284.95001220703125,294.5684509277344,292.587158203125,294.5643310546875,298.34527587890625,284.9515075683594,1.0,0.1809417307376861,1.0,1.0,0.0,1.0,-0.4947499930858612,0.4947496354579925,3.589066182030365e-07,0.3657377064228058,0.6509019136428833,0.6509019136428833,0.0,40.385520935058594,25.0,10696.4931640625,-0.0,40.91769409179688,1.0,283.14996337890625,284.8212890625,295.6475524902344,296.46697998046875,293.1499938964844,293.1499938964844,283.1499938964844,17953.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734425008296966,1.0,0.0,0.0,1.5300906896591189,1.5300968885421753,1.5621679949617828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.93896484375,0.0,149.41090393066406,1895.4371337890625,0.0,231.20315551757807,0.4148055911064148,1.0,0.0,3.0,1.0,0.0
18080280,298.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5534505248069763,0.1738684922456741,0.0578452087938785,298.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5060645937919617,0.050000000745058,0.0486873649060726,298.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.7180048823356628,0.1672938466072082,0.0934637635946273,298.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5060645937919617,0.050000000745058,0.0486873649060726,298.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5060645937919617,0.050000000745058,0.2309519052505493,284.96099853515625,284.95001220703125,294.5799865722656,292.5960998535156,294.57623291015625,298.3383178710937,284.9990234375,1.0,0.1794336587190628,1.0,1.0,0.0,1.0,-0.5755035877227783,0.5755031704902649,4.326828388911963e-07,0.4303506016731262,0.6584575176239014,0.6584575176239014,0.0,35.78211975097656,45.0,11595.029296875,-0.0,45.93232345581055,1.0,283.14996337890625,284.88482666015625,295.655029296875,296.4869079589844,293.1499938964844,293.1499938964844,283.1499938964844,17784.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770431280136108,1.0,0.0,0.0,1.5350419282913208,1.5350481271743774,1.5722945079232886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.537109375,0.0,149.96896362304688,1895.4371337890625,0.0,237.0179138183593,0.4155228435993194,1.0,0.0,3.0,1.0,0.0
18080340,298.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.8305210471153259,0.165784016251564,0.1516561210155487,298.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984375,0.783911406993866,0.1577856391668319,0.1340394616127014,298.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4038391113281,0.8226548433303833,0.1619316786527633,0.1143983677029609,298.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.5492741465568542,0.1536970883607864,0.0482469014823436,298.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.5492741465568542,0.050000000745058,0.2288625240325927,285.3951721191406,284.95001220703125,294.61083984375,292.6200866699219,294.6082763671875,298.2090759277344,285.4558410644531,1.0,0.1870391368865966,1.0,1.0,0.0,1.0,-0.8126201629638672,0.8126195073127747,6.841229378551361e-07,0.6154581308364868,1.0,1.0,0.0,26.82958602905273,45.0,16406.48046875,-0.0,67.72129821777344,1.0,283.1499938964844,285.19677734375,295.8119812011719,296.8657531738281,293.1499938964844,293.1499938964844,283.1499938964844,8513.2119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077971875667572,1.0,0.0,0.0,1.9064223766326904,1.9064286947250368,2.4251110630757466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.857421875,0.0,213.3465270996093,1895.4371337890625,0.0,289.5955810546875,0.475442886352539,1.0,0.0,3.0,1.0,0.0
18080400,298.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.8437652587890625,0.164775013923645,0.1505269259214401,298.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.818764865398407,0.1566476225852966,0.1439733505249023,298.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8367407917976379,0.1618867963552475,0.1140123680233955,298.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.679404079914093,0.1553879380226135,0.0822280570864677,298.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.5621964931488037,0.050000000745058,0.2284370511770248,285.4540100097656,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1823425292969,285.500244140625,1.0,0.1895932704210281,1.0,1.0,0.0,1.0,-0.8630028367042542,0.8630021214485168,7.442291689585545e-07,0.652114748954773,1.0,1.0,0.0,25.047855377197266,63.0,17167.78515625,-0.0,73.4548568725586,1.0,283.1499938964844,285.2135314941406,295.85809326171875,296.95672607421875,293.1499938964844,293.1499938964844,283.1499938964844,8709.4765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187192916870117,1.0,0.0,0.0,1.961312890052796,1.9613194465637207,2.566771115652955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.7392578125,0.0,231.1002655029297,1895.4371337890625,0.0,309.9314270019531,0.490357905626297,1.0,0.0,3.0,1.0,0.0
18080460,298.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400451660156,0.8298061490058899,0.1648493558168411,0.1484884023666381,298.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63995361328125,0.8124058246612549,0.1525288671255111,0.146167054772377,298.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400146484375,0.8279663920402527,0.1641588807106018,0.1146686449646949,298.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395568847656,0.8112844228744507,0.1520845144987106,0.1455472260713577,298.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278991699219,0.5533334016799927,0.1434010565280914,0.2287191897630691,285.6397705078125,284.95001220703125,294.6447448730469,292.6466064453125,294.6425476074219,298.080078125,285.6353759765625,1.0,0.2024917602539062,1.0,1.0,0.0,1.0,-0.9403891563415528,0.940388321876526,8.445457524430822e-07,0.7112127542495728,1.0,1.0,0.0,27.39389610290528,63.0,19150.158203125,-0.0,91.26590728759766,1.0,283.1499938964844,285.25396728515625,296.0179748535156,297.3264465332031,293.1499938964844,293.1499938964844,283.1499938964844,10837.8916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805550575256347,1.0,0.0,0.0,2.19278335571289,2.192791700363159,3.20837301615029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.1728515625,0.0,322.74029541015625,1895.4371337890625,0.0,450.73626708984375,0.5435178279876709,1.0,0.0,3.0,1.0,0.0
18080520,298.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619567871094,0.7420673370361328,0.1665979325771331,0.1498111337423324,297.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.7247636318206787,0.1521516293287277,0.1461824029684066,298.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618957519531,0.7409700155258179,0.1658689826726913,0.1159703359007835,297.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.7239295244216919,0.1510807275772094,0.1456411033868789,297.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.6311779618263245,0.1441268026828766,0.461231380701065,285.6634216308594,284.95001220703125,294.6533203125,292.65338134765625,294.651123046875,298.0645751953125,285.7009582519531,1.0,0.2034698724746704,1.0,1.0,0.0,1.0,-0.6502293348312378,0.6502287983894348,5.022872073823237e-07,0.4823339581489563,1.0,1.0,0.0,44.5435905456543,66.0,16427.375,-0.0,122.1765365600586,1.0,283.1499938964844,285.3030700683594,296.0323181152344,297.396240234375,293.1499938964844,293.1499938964844,283.1499938964844,11416.7685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989654719829559,1.0,0.0,0.0,2.2505857944488525,2.2505943775177,3.379749387022457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.2080078125,0.0,348.9414367675781,1895.4371337890625,0.0,503.7591857910156,0.5604469776153564,1.0,0.0,3.0,1.0,0.0
18080580,298.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.8996663689613342,0.1816926896572113,0.1059619933366775,297.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.8996663689613342,0.1582465469837188,0.1115830764174461,298.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.8996663689613342,0.1784375011920929,0.0824148803949356,297.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99737548828125,0.9448383450508118,0.1548094004392624,0.1270864903926849,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.9595544934272766,0.1379382759332656,0.628980815410614,285.9916381835937,284.95001220703125,294.6822509765625,292.67608642578125,294.6806335449219,298.0650634765625,286.02276611328125,1.0,0.2288338094949722,1.0,1.0,0.0,1.0,-1.2676173448562622,1.2676160335540771,1.3623422319142264e-06,0.958480417728424,1.0,1.0,0.0,17.765731811523438,66.0,24388.96484375,-0.0,154.43853759765625,1.0,283.1499938964844,285.52801513671875,296.065673828125,297.6832580566406,293.1499938964844,293.1499938964844,283.1499938964844,13480.1875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607598423957825,1.0,0.0,0.0,2.445524215698242,2.445534467697144,3.990591324054549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.98828125,0.0,447.6946716308594,1895.4371337890625,0.0,732.92919921875,0.6048967838287354,1.0,0.0,3.0,1.0,0.0
18080640,298.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321350097656,0.9040874242782592,0.1843127906322479,0.1092642247676849,297.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323791503906,0.9097675681114196,0.1594627201557159,0.117080457508564,298.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321350097656,0.9040874242782592,0.1805647164583206,0.0849832817912101,297.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.984972357749939,0.1546695381402969,0.1463774591684341,297.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333251953125,0.950383484363556,0.1366163790225982,0.6225537061691284,286.0352783203125,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.0541381835937,286.0467834472656,1.0,0.2337395846843719,1.0,1.0,0.0,1.0,-1.2963111400604248,1.2963097095489502,1.416780492036196e-06,0.9813044667243958,1.0,1.0,0.0,18.41461753845215,86.0,24902.974609375,-0.0,164.8533172607422,1.0,283.1499938964844,285.5381774902344,296.0614013671875,297.7275085449219,293.1499938964844,293.1499938964844,283.1499938964844,13940.3447265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759327411651611,1.0,0.0,0.0,2.4869139194488525,2.486924409866333,4.126813450966438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.7158203125,0.0,470.8128967285156,1895.4371337890625,0.0,803.4716796875,0.6178524494171143,1.0,0.0,3.0,1.0,0.0
18080700,298.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9320493340492249,0.1882907152175903,0.130442202091217,297.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880126953125,0.9658601880073548,0.1596446335315704,0.1513639390468597,298.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9320493340492249,0.183786541223526,0.1014550477266311,297.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879211425781,0.954358458518982,0.1539463251829147,0.1462493538856506,297.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.9088826775550842,0.1344367861747741,0.6102225184440613,286.0892028808594,284.95001220703125,294.7083435058594,292.6966552734375,294.7068176269531,298.0204467773437,286.0976867675781,1.0,0.2481630742549896,1.0,1.0,0.0,1.0,-1.3714964389801023,1.3714948892593384,1.5651445437470102e-06,1.0399751663208008,1.0,1.0,0.0,20.97328186035156,86.0,26221.25,-0.0,195.5345764160156,1.0,283.1499938964844,285.5555114746094,296.0302429199219,297.7973327636719,293.1499938964844,293.1499938964844,283.1499938964844,15199.01171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070490479469299,1.0,0.0,0.0,2.596759080886841,2.5967705249786377,4.499421208947753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.90625,0.0,535.99560546875,1895.4371337890625,0.0,968.7567138671876,0.6417728066444397,1.0,0.0,3.0,1.0,0.0
18080760,298.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566467285156,0.9811647534370422,0.1863892674446106,0.169005200266838,297.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9270569086074828,0.1596842110157013,0.1515434235334396,298.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561584472656,0.9735058546066284,0.1820937544107437,0.1281147450208664,297.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.9144997596740724,0.1542090028524398,0.1462875753641128,297.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.8709825873374939,0.1332212388515472,0.6030036211013794,286.15728759765625,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9562683105469,286.1727905273437,1.0,0.2640931606292724,1.0,1.0,0.0,1.0,-1.4554606676101685,1.4554588794708252,1.7445496496293345e-06,1.107477068901062,1.0,1.0,0.0,24.390979766845703,106.0,27596.140625,-0.0,233.3566436767578,1.0,283.1499938964844,285.6009216308594,295.9864501953125,297.8356018066406,293.1499938964844,293.1499938964844,283.1499938964844,16193.0224609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313601136207581,1.0,0.0,0.0,2.680327892303467,2.68034029006958,4.793682251147402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.51806640625,0.0,589.42724609375,1895.4371337890625,0.0,1116.938720703125,0.6648470759391785,1.0,0.0,3.0,1.0,0.0
18080820,297.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044616699219,0.7894912958145142,0.185316726565361,0.1675509512424469,297.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7528216242790222,0.1606734246015548,0.1531020253896713,297.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10455322265625,0.7840942144393921,0.1815218180418014,0.1277341097593307,297.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.7448301315307617,0.1553578525781631,0.1480683535337448,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.7084959149360657,0.1318328380584716,0.5997393131256104,286.10400390625,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84832763671875,286.0978698730469,1.0,0.2916020452976227,1.0,1.0,0.0,1.0,-1.435632586479187,1.4356309175491333,1.701993255665002e-06,1.092504620552063,1.0,1.0,0.0,48.73674392700195,94.0,27913.388671875,-0.0,287.80029296875,1.0,283.1499938964844,285.5039367675781,295.8952331542969,297.8153076171875,293.1499938964844,293.1499938964844,283.1499938964844,18203.24609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626925468444824,1.0,0.0,0.0,2.841831922531128,2.841845989227295,5.388776003201201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.38671875,0.0,702.5249633789062,1895.4371337890625,0.0,1329.6939697265625,0.704127848148346,1.0,0.0,3.0,1.0,0.0
18080880,297.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044616699219,0.7894912958145142,0.185316726565361,0.1675509512424469,297.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7528216242790222,0.1606734246015548,0.1531020253896713,297.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10455322265625,0.7840942144393921,0.1815218180418014,0.1277341097593307,297.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.7448301315307617,0.1553578525781631,0.1480683535337448,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.7084959149360657,0.1318328380584716,0.5997393131256104,286.10400390625,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84832763671875,286.0978698730469,1.0,0.2916020452976227,1.0,1.0,0.0,1.0,-1.435632586479187,1.4356309175491333,1.701993255665002e-06,1.092504620552063,1.0,1.0,0.0,48.73674392700195,94.0,27913.388671875,-0.0,287.80029296875,1.0,283.1499938964844,285.5039367675781,295.8952331542969,297.8153076171875,293.1499938964844,293.1499938964844,283.1499938964844,18203.24609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626925468444824,1.0,0.0,0.0,2.841831922531128,2.841845989227295,5.388776003201201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.38671875,0.0,702.5249633789062,1895.4371337890625,0.0,1329.6939697265625,0.704127848148346,1.0,0.0,3.0,1.0,0.0
18080940,297.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.7603328227996826,0.1875389665365219,0.1693616658449173,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.7268322706222534,0.1620715260505676,0.1546305418014526,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.7547911405563354,0.1830930560827255,0.1288108825683593,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05975341796875,0.7193381786346436,0.1566959768533706,0.1495776325464248,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.060302734375,0.6784318089485168,0.1316350251436233,0.5997310876846313,286.0589904785156,284.95001220703125,294.7880249023437,292.7593994140625,294.78662109375,297.8040466308594,286.0548400878906,1.0,0.3028838634490967,1.0,1.0,0.0,1.0,-1.4427324533462524,1.4427307844161987,1.717360987640859e-06,1.098073959350586,1.0,1.0,0.0,58.39602279663086,94.0,28268.93359375,-0.0,314.6234436035156,1.0,283.1499938964844,285.4516296386719,295.843017578125,297.77374267578125,293.1499938964844,293.1499938964844,283.1499938964844,19500.861328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710789203643799,1.0,0.0,0.0,2.941378116607666,2.9413931369781494,5.772913596047147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.33984375,0.0,778.9674682617188,1895.4371337890625,0.0,1390.4190673828125,0.7254928350448608,1.0,0.0,3.0,1.0,0.0
18081000,297.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.7541793584823608,0.1889591217041015,0.1706097722053527,297.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466613769531,0.7207799553871155,0.1628902703523636,0.155458778142929,297.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.7483491897583008,0.184121087193489,0.1295308470726013,297.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467224121094,0.7130864262580872,0.1574600487947464,0.1503649950027465,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.6709737777709961,0.1317169964313507,0.6002814769744873,286.04620361328125,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7867736816406,286.04345703125,1.0,0.3067125380039215,1.0,1.0,0.0,1.0,-1.4476951360702517,1.4476933479309082,1.7281710142924569e-06,1.1019810438156128,1.0,1.0,0.0,61.41069030761719,82.0,28432.294921875,-0.0,324.3183288574219,1.0,283.1499938964844,285.4364929199219,295.828857421875,297.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,19968.8515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731048822402954,1.0,0.0,0.0,2.9764633178710938,2.976478576660156,5.911454650231462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.30029296875,0.0,807.1761474609375,1895.4371337890625,0.0,1405.3126220703125,0.7369046211242676,1.0,0.0,3.0,1.0,0.0
18081060,297.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.7487667202949524,0.1939073950052261,0.1749945133924484,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150146484375,0.713791012763977,0.1657262593507766,0.1581938564777374,297.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149230957031,0.7416647672653198,0.1877686232328415,0.1320646405220031,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150451660156,0.7055209875106812,0.1600808054208755,0.1529161036014557,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.6611254215240479,0.1324104964733123,0.603438138961792,286.0148010253906,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7428894042969,286.0138244628906,1.0,0.3140023052692413,1.0,1.0,0.0,1.0,-1.466132879257202,1.4661310911178589,1.7687469835436789e-06,1.1165214776992798,1.0,1.0,0.0,66.44007873535156,70.0,29008.7890625,-0.0,345.4945983886719,1.0,283.1499938964844,285.39276123046875,295.8204040527344,297.7716979980469,293.1499938964844,293.1499938964844,283.1499938964844,21572.1484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770005822181702,1.0,0.0,0.0,3.093646287918091,3.093662977218628,6.38608469216706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.28955078125,0.0,906.314453125,1895.4371337890625,0.0,1434.189697265625,0.7654673457145691,1.0,0.0,3.0,1.0,0.0
18081120,297.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.7487667202949524,0.1939073950052261,0.1749945133924484,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150146484375,0.713791012763977,0.1657262593507766,0.1581938564777374,297.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149230957031,0.7416647672653198,0.1877686232328415,0.1320646405220031,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150451660156,0.7055209875106812,0.1600808054208755,0.1529161036014557,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.6611254215240479,0.1324104964733123,0.603438138961792,286.0148010253906,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7428894042969,286.0138244628906,1.0,0.3140023052692413,1.0,1.0,0.0,1.0,-1.466132879257202,1.4661310911178589,1.7687469835436789e-06,1.1165214776992798,1.0,1.0,0.0,66.44007873535156,70.0,29008.7890625,-0.0,345.4945983886719,1.0,283.1499938964844,285.39276123046875,295.8204040527344,297.7716979980469,293.1499938964844,293.1499938964844,283.1499938964844,21572.1484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770005822181702,1.0,0.0,0.0,3.093646287918091,3.093662977218628,6.38608469216706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.28955078125,0.0,906.314453125,1895.4371337890625,0.0,1434.189697265625,0.7654673457145691,1.0,0.0,3.0,1.0,0.0
