time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081180,297.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.7572742700576782,0.1993815451860427,0.179784744977951,297.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.7198383212089539,0.1689065098762512,0.161100223660469,297.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.7484323382377625,0.1918572634458542,0.1348363310098648,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.7117404341697693,0.1630054265260696,0.1555879265069961,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.6647330522537231,0.1336004883050918,0.6081533432006836,286.0001525878906,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7091369628906,286.0001220703125,1.0,0.3156805634498596,1.0,1.0,0.0,1.0,-1.4875669479370115,1.487565040588379,1.816701455936709e-06,1.133434534072876,1.0,1.0,0.0,66.00740051269531,58.0,29608.7109375,-0.0,354.8261413574219,1.0,283.1499938964844,285.36480712890625,295.84539794921875,297.8246459960937,293.1499938964844,293.1499938964844,283.1499938964844,23029.150390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806278228759766,1.0,0.0,0.0,3.196413516998291,3.196430921554565,6.817406870140985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.17529296875,0.0,999.6681518554688,1895.4371337890625,0.0,1461.3544921875,0.7905735969543457,1.0,0.0,3.0,1.0,0.0
18081240,297.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.7572742700576782,0.1993815451860427,0.179784744977951,297.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.7198383212089539,0.1689065098762512,0.161100223660469,297.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.7484323382377625,0.1918572634458542,0.1348363310098648,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.7117404341697693,0.1630054265260696,0.1555879265069961,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.6647330522537231,0.1336004883050918,0.6081533432006836,286.0001525878906,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7091369628906,286.0001220703125,1.0,0.3156805634498596,1.0,1.0,0.0,1.0,-1.4875669479370115,1.487565040588379,1.816701455936709e-06,1.133434534072876,1.0,1.0,0.0,66.00740051269531,58.0,29608.7109375,-0.0,354.8261413574219,1.0,283.1499938964844,285.36480712890625,295.84539794921875,297.8246459960937,293.1499938964844,293.1499938964844,283.1499938964844,23029.150390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806278228759766,1.0,0.0,0.0,3.196413516998291,3.196430921554565,6.817406870140985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.17529296875,0.0,999.6681518554688,1895.4371337890625,0.0,1461.3544921875,0.7905735969543457,1.0,0.0,3.0,1.0,0.0
18081300,297.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.7654906511306763,0.2022090405225753,0.1822262555360794,297.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.7262234091758728,0.1705631017684936,0.1625728458166122,297.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.7555963397026062,0.1939678937196731,0.1362411975860595,297.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.71824711561203,0.1645287573337555,0.1569360643625259,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.6702229976654053,0.1343039721250534,0.6108119487762451,285.9952697753906,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6947326660156,285.9946594238281,1.0,0.314982146024704,1.0,1.0,0.0,1.0,-1.498762130737305,1.498760223388672,1.8420788592266035e-06,1.1422665119171145,1.0,1.0,0.0,64.29544067382812,58.0,29929.41796875,-0.0,355.989990234375,1.0,283.1499938964844,285.35137939453125,295.8623046875,297.8592834472656,293.1499938964844,293.1499938964844,283.1499938964844,23828.888671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829967498779297,1.0,0.0,0.0,3.25144100189209,3.2514591217041016,7.054156299091119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.240234375,0.0,1052.19140625,1895.4371337890625,0.0,1479.2374267578125,0.801241934299469,1.0,0.0,3.0,1.0,0.0
18081360,297.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.7762824892997742,0.2050681263208389,0.1846743077039718,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.7346159815788269,0.1722401082515716,0.1640411615371704,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.7652272582054138,0.1960922330617904,0.1376391798257827,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.7265585660934448,0.1660712361335754,0.158278077840805,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.6780139207839966,0.1350500136613845,0.6135603189468384,285.9950256347656,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6815795898437,285.99542236328125,1.0,0.3134761750698089,1.0,1.0,0.0,1.0,-1.5100538730621338,1.510051965713501,1.8679039612834456e-06,1.1511720418930054,1.0,1.0,0.0,61.81515121459961,46.0,30206.626953125,-0.0,355.22589111328125,1.0,283.1499938964844,285.34625244140625,295.8788146972656,297.8923645019531,293.1499938964844,293.1499938964844,283.1499938964844,24366.431640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856183409690857,1.0,0.0,0.0,3.287910223007202,3.287928819656372,7.213286608021008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.44580078125,0.0,1087.9951171875,1895.4371337890625,0.0,1499.1566162109375,0.8129587173461914,1.0,0.0,3.0,1.0,0.0
18081420,297.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.8053540587425232,0.2108251452445984,0.1895626038312912,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.7580124139785767,0.1756074726581573,0.1669443696737289,297.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7919536828994751,0.2003311514854431,0.1403958946466446,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.7490662336349487,0.169168472290039,0.1609267890453338,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.7001547813415527,0.1366035044193267,0.6191318035125732,285.99395751953125,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.65789794921875,285.99468994140625,1.0,0.3087785840034485,1.0,1.0,0.0,1.0,-1.5325852632522583,1.5325833559036257,1.920121121656848e-06,1.1689317226409912,1.0,1.0,0.0,55.30035781860352,34.0,30796.1484375,-0.0,349.5303955078125,1.0,283.1499938964844,285.3321228027344,295.9106140136719,297.96014404296875,293.1499938964844,293.1499938964844,283.1499938964844,25649.078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914054155349731,1.0,0.0,0.0,3.373337984085083,3.3733575344085693,7.592993256366753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.32763671875,0.0,1175.024169921875,1895.4371337890625,0.0,1543.5975341796875,0.8338764309883118,1.0,0.0,3.0,1.0,0.0
18081480,297.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.8053540587425232,0.2108251452445984,0.1895626038312912,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.7580124139785767,0.1756074726581573,0.1669443696737289,297.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7919536828994751,0.2003311514854431,0.1403958946466446,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.7490662336349487,0.169168472290039,0.1609267890453338,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.7001547813415527,0.1366035044193267,0.6191318035125732,285.99395751953125,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.65789794921875,285.99468994140625,1.0,0.3087785840034485,1.0,1.0,0.0,1.0,-1.5325852632522583,1.5325833559036257,1.920121121656848e-06,1.1689317226409912,1.0,1.0,0.0,55.30035781860352,34.0,30796.1484375,-0.0,349.5303955078125,1.0,283.1499938964844,285.3321228027344,295.9106140136719,297.96014404296875,293.1499938964844,293.1499938964844,283.1499938964844,25649.078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914054155349731,1.0,0.0,0.0,3.373337984085083,3.3733575344085693,7.592993256366753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.32763671875,0.0,1175.024169921875,1895.4371337890625,0.0,1543.5975341796875,0.8338764309883118,1.0,0.0,3.0,1.0,0.0
18081540,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.844098687171936,0.2165912538766861,0.194410040974617,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.7946397662162781,0.1789454966783523,0.1697691082954406,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.8295848965644836,0.2045047879219055,0.1430699825286865,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.7844477891921997,0.1722369939088821,0.1634971350431442,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.731087863445282,0.1381843090057373,0.6246031522750854,285.9960632324219,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63702392578125,285.99688720703125,1.0,0.3022212088108063,1.0,1.0,0.0,1.0,-1.554659724235535,1.5546576976776123,1.97216718333948e-06,1.1863179206848145,1.0,1.0,0.0,47.15900421142578,25.0,31370.486328125,-0.0,339.0703125,1.0,283.1499938964844,285.3214416503906,295.93914794921875,298.02410888671875,293.1499938964844,293.1499938964844,283.1499938964844,26873.70703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973587274551392,1.0,0.0,0.0,3.452929973602295,3.4529504776000977,7.955525234137895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.03125,0.0,1260.1744384765625,1895.4371337890625,0.0,1589.9713134765625,0.8533856272697449,1.0,0.0,3.0,1.0,0.0
18081600,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.844098687171936,0.2165912538766861,0.194410040974617,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.7946397662162781,0.1789454966783523,0.1697691082954406,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.8295848965644836,0.2045047879219055,0.1430699825286865,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.7844477891921997,0.1722369939088821,0.1634971350431442,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.731087863445282,0.1381843090057373,0.6246031522750854,285.9960632324219,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63702392578125,285.99688720703125,1.0,0.3022212088108063,1.0,1.0,0.0,1.0,-1.554659724235535,1.5546576976776123,1.97216718333948e-06,1.1863179206848145,1.0,1.0,0.0,47.15900421142578,25.0,31370.486328125,-0.0,339.0703125,1.0,283.1499938964844,285.3214416503906,295.93914794921875,298.02410888671875,293.1499938964844,293.1499938964844,283.1499938964844,26873.70703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973587274551392,1.0,0.0,0.0,3.452929973602295,3.4529504776000977,7.955525234137895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.03125,0.0,1260.1744384765625,1895.4371337890625,0.0,1589.9713134765625,0.8533856272697449,1.0,0.0,3.0,1.0,0.0
18081660,297.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.9002323150634766,0.2223252654075622,0.199228435754776,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.8432916402816772,0.1822125315666198,0.1725270450115203,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.8813638687133789,0.2085710316896438,0.1456692516803741,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.8331418633460999,0.1752362251281738,0.1660021245479583,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.7738888263702393,0.1397406160831451,0.6299764513969421,286.0000305175781,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6182556152344,286.0009460449219,1.0,0.2954663038253784,1.0,1.0,0.0,1.0,-1.5763355493545532,1.5763335227966309,2.024127297772793e-06,1.2033740282058716,1.0,1.0,0.0,38.80531311035156,25.0,31932.30859375,-0.0,327.4910583496094,1.0,283.1499938964844,285.31304931640625,295.965576171875,298.0848693847656,293.1499938964844,293.1499938964844,283.1499938964844,28058.623046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031309604644775,1.0,0.0,0.0,3.5282320976257324,3.528253555297852,8.306299719151866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.8740234375,0.0,1344.43212890625,1895.4371337890625,0.0,1635.54931640625,0.8718597292900085,1.0,0.0,3.0,1.0,0.0
18081720,297.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.9002323150634766,0.2223252654075622,0.199228435754776,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.8432916402816772,0.1822125315666198,0.1725270450115203,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.8813638687133789,0.2085710316896438,0.1456692516803741,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.8331418633460999,0.1752362251281738,0.1660021245479583,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.7738888263702393,0.1397406160831451,0.6299764513969421,286.0000305175781,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6182556152344,286.0009460449219,1.0,0.2954663038253784,1.0,1.0,0.0,1.0,-1.5763355493545532,1.5763335227966309,2.024127297772793e-06,1.2033740282058716,1.0,1.0,0.0,38.80531311035156,25.0,31932.30859375,-0.0,327.4910583496094,1.0,283.1499938964844,285.31304931640625,295.965576171875,298.0848693847656,293.1499938964844,293.1499938964844,283.1499938964844,28058.623046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031309604644775,1.0,0.0,0.0,3.5282320976257324,3.528253555297852,8.306299719151866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.8740234375,0.0,1344.43212890625,1895.4371337890625,0.0,1635.54931640625,0.8718597292900085,1.0,0.0,3.0,1.0,0.0
18081780,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.9673231840133668,0.227993369102478,0.2040866464376449,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.897320032119751,0.1853782087564468,0.1752930581569671,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.9440348148345948,0.212500125169754,0.148249551653862,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8852676153182983,0.1781358271837234,0.1685168594121933,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053100585937,0.8218146562576294,0.1412344574928283,0.6355700492858887,286.0055847167969,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6009216308594,286.0066223144531,1.0,0.2918470501899719,1.0,1.0,0.0,1.0,-1.5983197689056396,1.5983177423477173,2.077686303891824e-06,1.220651388168335,1.0,1.0,0.0,32.90004348754883,25.0,32493.791015625,-0.0,322.36090087890625,1.0,283.1499938964844,285.3065795898437,295.9911804199219,298.1443176269531,293.1499938964844,293.1499938964844,283.1499938964844,29225.51953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086847424507141,1.0,0.0,0.0,3.6008505821228027,3.6008729934692383,8.651740586174128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.82470703125,0.0,1429.16650390625,1895.4371337890625,0.0,1679.9541015625,0.8896805047988892,1.0,0.0,3.0,1.0,0.0
18081840,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.9673231840133668,0.227993369102478,0.2040866464376449,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.897320032119751,0.1853782087564468,0.1752930581569671,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.9440348148345948,0.212500125169754,0.148249551653862,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8852676153182983,0.1781358271837234,0.1685168594121933,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053100585937,0.8218146562576294,0.1412344574928283,0.6355700492858887,286.0055847167969,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6009216308594,286.0066223144531,1.0,0.2918470501899719,1.0,1.0,0.0,1.0,-1.5983197689056396,1.5983177423477173,2.077686303891824e-06,1.220651388168335,1.0,1.0,0.0,32.90004348754883,25.0,32493.791015625,-0.0,322.36090087890625,1.0,283.1499938964844,285.3065795898437,295.9911804199219,298.1443176269531,293.1499938964844,293.1499938964844,283.1499938964844,29225.51953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086847424507141,1.0,0.0,0.0,3.6008505821228027,3.6008729934692383,8.651740586174128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.82470703125,0.0,1429.16650390625,1895.4371337890625,0.0,1679.9541015625,0.8896805047988892,1.0,0.0,3.0,1.0,0.0
18081900,297.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.9951115846633912,0.2307966351509094,0.2065153419971466,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.9288123846054076,0.1869145184755325,0.1766625195741653,297.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.9753354787826538,0.2144047766923904,0.1495203524827957,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074462890625,0.91460520029068,0.179539680480957,0.1697612553834915,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8452425003051758,0.1419479101896286,0.6383630633354187,286.00750732421875,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.5926818847656,286.0079040527344,1.0,0.2907997965812683,1.0,1.0,0.0,1.0,-1.6091865301132202,1.6091843843460083,2.1044900222477736e-06,1.2291920185089111,1.0,1.0,0.0,30.661563873291016,25.0,32790.20703125,-0.0,321.6361694335937,1.0,283.1499938964844,285.30096435546875,296.00408935546875,298.1749572753906,293.1499938964844,293.1499938964844,283.1499938964844,29930.701171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114212512969971,1.0,0.0,0.0,3.644033908843994,3.644056797027588,8.860498041940446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.564453125,0.0,1481.203857421875,1895.4371337890625,0.0,1702.0267333984375,0.8974770903587341,1.0,0.0,3.0,1.0,0.0
18081960,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.9856505393981934,0.2347170859575271,0.1964088976383209,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.9367897510528564,0.1883824467658996,0.178065687417984,297.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.9820287823677064,0.2162295430898666,0.1508087068796157,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028076171875,0.9222462177276612,0.180875763297081,0.1710398346185684,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.8503634929656982,0.1426161825656891,0.6413858532905579,286.00262451171875,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5876159667969,286.0009460449219,1.0,0.2896282374858856,1.0,1.0,0.0,1.0,-1.604650855064392,1.6046487092971802,2.093585635520867e-06,1.225899338722229,1.0,1.0,0.0,30.21224594116211,28.0,32839.28125,-0.0,318.3253173828125,1.0,283.1499938964844,285.2903137207031,296.0149841308594,298.19683837890625,293.1499938964844,293.1499938964844,283.1499938964844,30367.64453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138459086418152,1.0,0.0,0.0,3.670536518096924,3.6705596446990967,8.989848083729157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.9482421875,0.0,1513.7572021484375,1895.4371337890625,0.0,1721.6885986328125,0.9067925810813904,1.0,0.0,3.0,1.0,0.0
18082020,297.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.9800014495849608,0.2448506653308868,0.1852707862854004,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.9556368589401244,0.1911950409412384,0.1807257384061813,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.9964473843574524,0.2197818607091903,0.153218924999237,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.9411984086036682,0.1834261119365692,0.1734522432088852,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.8636995553970337,0.1439583748579025,0.6472235321998596,285.9821472167969,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5877990722656,285.9815368652344,1.0,0.2891098856925964,1.0,1.0,0.0,1.0,-1.6072310209274292,1.6072288751602173,2.099826588164433e-06,1.2278093099594116,1.0,1.0,0.0,29.31232452392578,48.0,33075.1796875,-0.0,317.14208984375,1.0,283.1499938964844,285.26513671875,296.03192138671875,298.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,31510.0703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171853184700012,1.0,0.0,0.0,3.738941431045532,3.7389655113220215,9.328044257017608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.0546875,0.0,1599.976806640625,1895.4371337890625,0.0,1748.925537109375,0.9235906600952148,1.0,0.0,3.0,1.0,0.0
18082080,297.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.9800014495849608,0.2448506653308868,0.1852707862854004,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.9556368589401244,0.1911950409412384,0.1807257384061813,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.9964473843574524,0.2197818607091903,0.153218924999237,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.9411984086036682,0.1834261119365692,0.1734522432088852,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.8636995553970337,0.1439583748579025,0.6472235321998596,285.9821472167969,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5877990722656,285.9815368652344,1.0,0.2891098856925964,1.0,1.0,0.0,1.0,-1.6072310209274292,1.6072288751602173,2.099826588164433e-06,1.2278093099594116,1.0,1.0,0.0,29.31232452392578,48.0,33075.1796875,-0.0,317.14208984375,1.0,283.1499938964844,285.26513671875,296.03192138671875,298.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,31510.0703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171853184700012,1.0,0.0,0.0,3.738941431045532,3.7389655113220215,9.328044257017608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.0546875,0.0,1599.976806640625,1895.4371337890625,0.0,1748.925537109375,0.9235906600952148,1.0,0.0,3.0,1.0,0.0
18082140,297.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.9880922436714172,0.2526346445083618,0.2020245790481567,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9404528141021729,0.193940132856369,0.183380514383316,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.9856808185577391,0.2231996059417724,0.1557480245828628,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.9253175854682922,0.1859097778797149,0.1758601665496826,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.8502532243728638,0.1453157216310501,0.6535863876342773,285.99761962890625,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5819091796875,286.00128173828125,1.0,0.2975462079048157,1.0,1.0,0.0,1.0,-1.6450694799423218,1.6450672149658203,2.194271019106964e-06,1.257158279418945,1.0,1.0,0.0,31.51078224182129,68.0,33833.72265625,-0.0,342.1250305175781,1.0,283.1499938964844,285.2726745605469,296.05694580078125,298.28350830078125,293.1499938964844,293.1499938964844,283.1499938964844,32646.658203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203458547592163,1.0,0.0,0.0,3.805777072906494,3.8058018684387207,9.664512390372693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.65380859375,0.0,1687.3212890625,1895.4371337890625,0.0,1774.8677978515625,0.9400031566619872,1.0,0.0,3.0,1.0,0.0
18082200,297.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.9880922436714172,0.2526346445083618,0.2020245790481567,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9404528141021729,0.193940132856369,0.183380514383316,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.9856808185577391,0.2231996059417724,0.1557480245828628,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.9253175854682922,0.1859097778797149,0.1758601665496826,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.8502532243728638,0.1453157216310501,0.6535863876342773,285.99761962890625,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5819091796875,286.00128173828125,1.0,0.2975462079048157,1.0,1.0,0.0,1.0,-1.6450694799423218,1.6450672149658203,2.194271019106964e-06,1.257158279418945,1.0,1.0,0.0,31.51078224182129,68.0,33833.72265625,-0.0,342.1250305175781,1.0,283.1499938964844,285.2726745605469,296.05694580078125,298.28350830078125,293.1499938964844,293.1499938964844,283.1499938964844,32646.658203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203458547592163,1.0,0.0,0.0,3.805777072906494,3.8058018684387207,9.664512390372693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.65380859375,0.0,1687.3212890625,1895.4371337890625,0.0,1774.8677978515625,0.9400031566619872,1.0,0.0,3.0,1.0,0.0
18082260,297.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05047607421875,0.974277913570404,0.2539007067680359,0.2287356555461883,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04986572265625,0.8876467943191528,0.1966664344072342,0.1861810684204101,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501708984375,0.934455156326294,0.226561039686203,0.1582397818565368,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.8748666048049927,0.1883819848299026,0.1784192621707916,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0490417480469,0.8077234029769897,0.1464820504188537,0.6601550579071045,286.0504150390625,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5515441894531,286.0540466308594,1.0,0.3125849664211273,1.0,1.0,0.0,1.0,-1.7002843618392944,1.7002819776535034,2.3376333047053777e-06,1.3006736040115356,1.0,1.0,0.0,38.12479019165039,86.0,34914.80078125,-0.0,389.3427734375,1.0,283.1499938964844,285.3045349121094,296.09674072265625,298.38311767578125,293.1499938964844,293.1499938964844,283.04998779296875,33777.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268847227096558,1.0,0.0,0.0,3.871105194091797,3.871131181716919,9.999154144679778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.23388671875,0.0,1775.713134765625,1895.4371337890625,0.0,1829.03466796875,0.9550506472587584,1.0,0.0,3.0,1.0,0.0
18082320,297.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05047607421875,0.974277913570404,0.2539007067680359,0.2287356555461883,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04986572265625,0.8876467943191528,0.1966664344072342,0.1861810684204101,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501708984375,0.934455156326294,0.226561039686203,0.1582397818565368,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.8748666048049927,0.1883819848299026,0.1784192621707916,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0490417480469,0.8077234029769897,0.1464820504188537,0.6601550579071045,286.0504150390625,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5515441894531,286.0540466308594,1.0,0.3125849664211273,1.0,1.0,0.0,1.0,-1.7002843618392944,1.7002819776535034,2.3376333047053777e-06,1.3006736040115356,1.0,1.0,0.0,38.12479019165039,86.0,34914.80078125,-0.0,389.3427734375,1.0,283.1499938964844,285.3045349121094,296.09674072265625,298.38311767578125,293.1499938964844,293.1499938964844,283.04998779296875,33777.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268847227096558,1.0,0.0,0.0,3.871105194091797,3.871131181716919,9.999154144679778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.23388671875,0.0,1775.713134765625,1895.4371337890625,0.0,1829.03466796875,0.9550506472587584,1.0,0.0,3.0,1.0,0.0
18082380,297.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8937560319900513,0.256767988204956,0.2308524250984192,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.8228822946548462,0.1987863034009933,0.1887618899345398,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.8605086803436279,0.2291807830333709,0.1605126857757568,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873046875,0.8117091059684753,0.1902863532304763,0.1807932406663894,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.7457117438316345,0.1471302360296249,0.6657917499542236,285.9871520996094,284.95001220703125,295.23614501953125,293.0845947265625,295.23492431640625,297.5291748046875,285.9868469238281,1.0,0.3273558318614959,1.0,1.0,0.0,1.0,-1.712373971939087,1.712371587753296,2.369617959629977e-06,1.3100720643997192,1.0,1.0,0.0,50.34946060180664,86.0,35597.62890625,-0.0,433.1452331542969,1.0,283.0520935058594,285.22235107421875,296.1389465332031,298.4949645996094,293.1499938964844,293.1499938964844,283.04998779296875,34659.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738062858581543,1.0,0.0,0.0,3.921342134475708,3.921368598937988,1.0260363296765718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.18896484375,0.0,1845.746826171875,1895.4371337890625,0.0,1923.0997314453125,0.9653322100639344,1.0,0.0,3.0,1.0,0.0
18082440,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.8872066140174866,0.2572180330753326,0.2312775552272796,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.8172741532325745,0.1990152597427368,0.1890415400266647,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.8543961048126221,0.2294647544622421,0.1607577502727508,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.805828332901001,0.1904905140399933,0.1810494214296341,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.7404710054397583,0.1471908390522003,0.666357159614563,285.98760986328125,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5271911621094,285.9877624511719,1.0,0.3292194306850433,1.0,1.0,0.0,1.0,-1.7145026922225952,1.7145003080368042,2.3752902507112594e-06,1.3117371797561646,1.0,1.0,0.0,51.8597526550293,89.0,35646.9375,-0.0,438.80560302734375,1.0,283.05157470703125,285.22247314453125,296.1383361816406,298.4960327148437,293.1499938964844,293.1499938964844,282.75,34726.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388022541999817,1.0,0.0,0.0,3.925106048583984,3.925132751464844,1.0280069773216385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.09716796875,0.0,1851.0670166015625,1895.4371337890625,0.0,1929.3843994140625,0.9662277698516846,1.0,0.0,3.0,1.0,0.0
18082500,297.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.8663656711578369,0.2592315077781677,0.233284592628479,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85455322265625,0.7978078722953796,0.1999812871217727,0.1902622282505035,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.8349921107292175,0.2306588143110275,0.1618340611457824,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551940917969,0.7859854698181152,0.1913431286811828,0.1821602880954742,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.7233790159225464,0.1473886221647262,0.6685976982116699,285.8514404296875,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5169372558594,285.83123779296875,1.0,0.3359847068786621,1.0,1.0,0.0,1.0,-1.7236944437026978,1.7236920595169067,2.3999070890567964e-06,1.3189499378204346,1.0,1.0,0.0,57.5555305480957,89.0,36778.234375,-0.0,460.9827270507813,1.0,282.7922668457031,285.0400695800781,296.19354248046875,298.6913146972656,293.1499938964844,293.1499938964844,282.75,35015.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506148815155029,1.0,0.0,0.0,3.941405296325684,3.941431999206543,1.0365623666075408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.142578125,0.0,1874.2227783203125,1895.4371337890625,0.0,2030.773193359375,0.970105528831482,1.0,0.0,3.0,1.0,0.0
18082560,297.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.8513839244842529,0.2611187696456909,0.2351897954940796,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831726074219,0.782634437084198,0.2007481902837753,0.1912592202425003,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.8206096291542053,0.2316172569990158,0.1627122610807418,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832336425781,0.7710712552070618,0.1920019686222076,0.1830535382032394,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.7096425890922546,0.1474291533231735,0.6700001955032349,285.7828674316406,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5054626464844,285.78143310546875,1.0,0.3419553339481354,1.0,1.0,0.0,1.0,-1.7309917211532593,1.7309893369674685,2.419567181277671e-06,1.3246806859970093,1.0,1.0,0.0,62.62391662597656,77.0,36990.1875,-0.0,480.36181640625,1.0,282.7543029785156,284.99169921875,296.1815490722656,298.65093994140625,293.1499938964844,293.1499938964844,282.45001220703125,35238.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568201422691345,1.0,0.0,0.0,3.9539499282836914,3.95397686958313,1.0431712098579735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.10546875,0.0,1892.175537109375,1895.4371337890625,0.0,2084.740234375,0.9730898141860962,1.0,0.0,3.0,1.0,0.0
18082620,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.8431432247161865,0.2646766901016235,0.2385966032743454,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.7727093696594238,0.2019277811050415,0.1926438510417938,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719909667969,0.8109915852546692,0.2331417053937912,0.1639832109212875,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722045898437,0.7612811326980591,0.1929720938205719,0.1842385381460189,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726623535156,0.6986350417137146,0.1472223699092865,0.670261561870575,285.5718994140625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4818115234375,285.57000732421875,1.0,0.3466634452342987,1.0,1.0,0.0,1.0,-1.7400118112564087,1.740009307861328,2.4440387278446e-06,1.3317917585372925,1.0,1.0,0.0,66.8114242553711,65.0,38193.78125,-0.0,498.3797302246094,1.0,282.457275390625,284.7585754394531,296.18670654296875,298.736328125,293.1499938964844,293.1499938964844,282.1499938964844,35546.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712283730506897,1.0,0.0,0.0,3.971185207366944,3.971212148666382,1.052285369951278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.8173828125,0.0,1917.027587890625,1895.4371337890625,0.0,2211.75439453125,0.9771897196769714,1.0,0.0,3.0,1.0,0.0
18082680,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.8431432247161865,0.2646766901016235,0.2385966032743454,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.7727093696594238,0.2019277811050415,0.1926438510417938,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719909667969,0.8109915852546692,0.2331417053937912,0.1639832109212875,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722045898437,0.7612811326980591,0.1929720938205719,0.1842385381460189,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726623535156,0.6986350417137146,0.1472223699092865,0.670261561870575,285.5718994140625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4818115234375,285.57000732421875,1.0,0.3466634452342987,1.0,1.0,0.0,1.0,-1.7400118112564087,1.740009307861328,2.4440387278446e-06,1.3317917585372925,1.0,1.0,0.0,66.8114242553711,65.0,38193.78125,-0.0,498.3797302246094,1.0,282.457275390625,284.7585754394531,296.18670654296875,298.736328125,293.1499938964844,293.1499938964844,282.1499938964844,35546.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712283730506897,1.0,0.0,0.0,3.971185207366944,3.971212148666382,1.052285369951278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.8173828125,0.0,1917.027587890625,1895.4371337890625,0.0,2211.75439453125,0.9771897196769714,1.0,0.0,3.0,1.0,0.0
18082740,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186096191406,0.8449233174324036,0.2664235830307007,0.2401979863643646,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.7733702659606934,0.2024111598730087,0.1931419521570205,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200439453125,0.8117666244506836,0.2337938845157623,0.164472758769989,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225769042969,0.7618105411529541,0.1933500170707702,0.1846363544464111,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.6983432173728943,0.1470199525356292,0.6695072054862976,285.4188842773437,284.95001220703125,295.3320617675781,293.1412353515625,295.33087158203125,297.47003173828125,285.3988342285156,1.0,0.346895307302475,1.0,1.0,0.0,1.0,-1.7426936626434326,1.7426912784576416,2.451347427268047e-06,1.3339087963104248,1.0,1.0,0.0,66.87495422363281,65.0,39211.453125,0.0,500.2658386230469,1.0,282.1905517578125,284.56414794921875,296.21612548828125,298.88104248046875,293.1499938964844,293.1499938964844,282.1499938964844,35651.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798117995262146,1.0,0.0,0.0,3.9770820140838623,3.97710919380188,1.055412781170162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.296875,0.0,1925.580322265625,1895.4371337890625,0.0,2288.450927734375,0.978592336177826,1.0,0.0,3.0,1.0,0.0
18082800,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34942626953125,0.8492584824562073,0.2679891586303711,0.241585373878479,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.349853515625,0.7765174508094788,0.2027763575315475,0.193480908870697,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.8150113821029663,0.2343050390481948,0.164826363325119,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.7647368311882019,0.1936168372631073,0.1848818063735962,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35064697265625,0.7004095315933228,0.1467480063438415,0.6682336926460266,285.3494873046875,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.458251953125,285.3473815917969,1.0,0.3460083603858948,1.0,1.0,0.0,1.0,-1.7439581155776978,1.7439556121826172,2.454821924402495e-06,1.3349261283874512,1.0,1.0,0.0,65.95881652832031,53.0,39307.02734375,0.0,498.34771728515625,1.0,282.15435791015625,284.5157470703125,296.1943664550781,298.8129577636719,293.1499938964844,293.1499938964844,281.8500061035156,35729.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824674248695374,1.0,0.0,0.0,3.9814257621765137,3.9814529418945312,1.0577194871075335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.427734375,0.0,1931.8963623046875,1895.4371337890625,0.0,2312.321533203125,0.9796254634857178,1.0,0.0,3.0,1.0,0.0
18082860,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.8659089207649231,0.2710465788841247,0.244212806224823,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.7900949716567993,0.2033613473176956,0.1939229816198349,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.8282979726791382,0.2351657003164291,0.1653507053852081,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.777672529220581,0.1940069496631622,0.1851377785205841,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.7110509276390076,0.1460711658000946,0.6646127104759216,285.1298522949219,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4350280761719,285.1270751953125,1.0,0.3416292667388916,1.0,1.0,0.0,1.0,-1.7442348003387451,1.744232416152954,2.45596834247408e-06,1.3354544639587402,1.0,1.0,0.0,61.75648880004883,41.0,40328.70703125,0.0,486.044189453125,1.0,281.8564758300781,284.27642822265625,296.201416015625,298.8815612792969,293.1499938964844,293.1499938964844,281.54998779296875,35839.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916790246963501,1.0,0.0,0.0,3.987529993057251,3.987557411193848,1.0609653600113234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.26806640625,0.0,1940.7960205078125,1895.4371337890625,0.0,2395.60498046875,0.9810773730278016,1.0,0.0,3.0,1.0,0.0
18082920,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.8659089207649231,0.2710465788841247,0.244212806224823,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.7900949716567993,0.2033613473176956,0.1939229816198349,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.8282979726791382,0.2351657003164291,0.1653507053852081,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.777672529220581,0.1940069496631622,0.1851377785205841,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.7110509276390076,0.1460711658000946,0.6646127104759216,285.1298522949219,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4350280761719,285.1270751953125,1.0,0.3416292667388916,1.0,1.0,0.0,1.0,-1.7442348003387451,1.744232416152954,2.45596834247408e-06,1.3354544639587402,1.0,1.0,0.0,61.75648880004883,41.0,40328.70703125,0.0,486.044189453125,1.0,281.8564758300781,284.27642822265625,296.201416015625,298.8815612792969,293.1499938964844,293.1499938964844,281.54998779296875,35839.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916790246963501,1.0,0.0,0.0,3.987529993057251,3.987557411193848,1.0609653600113234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.26806640625,0.0,1940.7960205078125,1895.4371337890625,0.0,2395.60498046875,0.9810773730278016,1.0,0.0,3.0,1.0,0.0
18082980,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8941510319709778,0.2739169299602508,0.2465783506631851,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8133636116981506,0.2037496119737625,0.1940779089927673,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.851236879825592,0.2357928305864334,0.1656376719474792,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8005727529525757,0.1942104399204254,0.1851158291101455,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7288557887077332,0.1452527195215225,0.659877598285675,284.9100036621094,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4127502441406,284.9098205566406,1.0,0.3346001207828522,1.0,1.0,0.0,1.0,-1.7418957948684692,1.7418934106826782,2.4509286049578805e-06,1.3346740007400513,0.9499546885490416,0.9499546885490416,0.0,55.26508712768555,29.0,41179.109375,0.0,465.3312072753906,1.0,281.55572509765625,284.0453491210937,296.21112060546875,298.9460754394531,293.1499938964844,293.1499938964844,281.25,37600.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998751997947693,1.0,0.0,0.0,3.9526829719543457,3.9527101516723633,1.0425027312521706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.17138671875,0.0,1909.67724609375,1895.4371337890625,0.0,2470.2841796875,0.9738785624504088,1.0,0.0,3.0,1.0,0.0
18083040,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8941510319709778,0.2739169299602508,0.2465783506631851,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8133636116981506,0.2037496119737625,0.1940779089927673,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.851236879825592,0.2357928305864334,0.1656376719474792,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8005727529525757,0.1942104399204254,0.1851158291101455,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7288557887077332,0.1452527195215225,0.659877598285675,284.9100036621094,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4127502441406,284.9098205566406,1.0,0.3346001207828522,1.0,1.0,0.0,1.0,-1.7418957948684692,1.7418934106826782,2.4509286049578805e-06,1.3346740007400513,0.9499546885490416,0.9499546885490416,0.0,55.26508712768555,29.0,41179.109375,0.0,465.3312072753906,1.0,281.55572509765625,284.0453491210937,296.21112060546875,298.9460754394531,293.1499938964844,293.1499938964844,281.25,37600.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998751997947693,1.0,0.0,0.0,3.9526829719543457,3.9527101516723633,1.0425027312521706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.17138671875,0.0,1909.67724609375,1895.4371337890625,0.0,2470.2841796875,0.9738785624504088,1.0,0.0,3.0,1.0,0.0
