time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083100,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.914409041404724,0.2753725051879883,0.2477380633354187,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.8284504413604736,0.2039258927106857,0.1940987855195999,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8679300546646118,0.236090138554573,0.1657382547855377,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.8161764740943909,0.1942965388298034,0.1850506514310836,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.7412587404251099,0.1448357850313186,0.657293438911438,284.7857971191406,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4027709960937,284.7736511230469,1.0,0.3303393125534057,1.0,1.0,0.0,1.0,-1.740253210067749,1.7402507066726685,2.4467799448757432e-06,1.3336385488510132,0.8370449542999268,0.8370449542999268,0.0,51.37954711914063,29.0,41736.1328125,0.0,452.8126525878906,1.0,281.29345703125,283.8994140625,296.2380676269531,299.06854248046875,293.1499938964844,293.1499938964844,281.25,42394.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056008219718933,1.0,0.0,0.0,3.834860801696777,3.834887742996216,9.812789585339488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.13671875,0.0,1798.9947509765625,1895.4371337890625,0.0,2522.741455078125,0.947859227657318,1.0,0.0,3.0,1.0,0.0
18083160,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.9418883323669434,0.2769421935081482,0.2488797605037689,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.8474045991897583,0.204148069024086,0.1940920203924179,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.8895472884178162,0.2364508956670761,0.1658163219690323,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8346052169799805,0.1944278925657272,0.1849597841501236,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.757538914680481,0.1444586366415023,0.6546263694763184,284.83013916015625,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3939208984375,284.84454345703125,1.0,0.3256806433200836,1.0,1.0,0.0,1.0,-1.7383977174758911,1.7383953332901,2.441964852550882e-06,1.332362413406372,0.813593864440918,0.813593864440918,0.0,47.17036819458008,25.0,41220.609375,0.0,439.232421875,1.0,281.2568359375,283.9956970214844,296.2040405273437,298.9430236816406,293.1499938964844,293.1499938964844,281.54998779296875,45680.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045465350151062,1.0,0.0,0.0,3.582850694656372,3.5828757286071777,8.565460802856251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.94482421875,0.0,1530.833984375,1895.4371337890625,0.0,2513.0654296875,0.898711085319519,1.0,0.0,3.0,1.0,0.0
18083220,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9967441558837892,0.2815983891487121,0.2524057626724243,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8963987231254578,0.2054824829101562,0.1948128640651703,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9470399022102356,0.238276407122612,0.1666555851697921,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8814641833305359,0.1955509781837463,0.1854883730411529,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7997852563858032,0.144441083073616,0.6521428823471069,285.0357360839844,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3897399902344,285.033203125,1.0,0.3185305595397949,1.0,1.0,0.0,1.0,-1.7420681715011597,1.742065668106079,2.452111630191212e-06,1.3353755474090576,0.9658561944961548,0.9658561944961548,0.0,39.71281814575195,25.0,40904.51953125,0.0,419.3356323242188,1.0,281.54266357421875,284.1746826171875,296.14923095703125,298.78240966796875,293.1499938964844,293.1499938964844,281.25,33039.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875845432281494,1.0,0.0,0.0,3.717355966567993,3.7173800468444815,9.220651122632262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.66162109375,0.0,1586.845458984375,1895.4371337890625,0.0,2358.497314453125,0.9183408617973328,1.0,0.0,3.0,1.0,0.0
18083280,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9967441558837892,0.2815983891487121,0.2524057626724243,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8963987231254578,0.2054824829101562,0.1948128640651703,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9470399022102356,0.238276407122612,0.1666555851697921,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8814641833305359,0.1955509781837463,0.1854883730411529,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7997852563858032,0.144441083073616,0.6521428823471069,285.0357360839844,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3897399902344,285.033203125,1.0,0.3185305595397949,1.0,1.0,0.0,1.0,-1.7420681715011597,1.742065668106079,2.452111630191212e-06,1.3353755474090576,0.9658561944961548,0.9658561944961548,0.0,39.71281814575195,25.0,40904.51953125,0.0,419.3356323242188,1.0,281.54266357421875,284.1746826171875,296.14923095703125,298.78240966796875,293.1499938964844,293.1499938964844,281.25,33039.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875845432281494,1.0,0.0,0.0,3.717355966567993,3.7173800468444815,9.220651122632262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.66162109375,0.0,1586.845458984375,1895.4371337890625,0.0,2358.497314453125,0.9183408617973328,1.0,0.0,3.0,1.0,0.0
18083340,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.998366355895996,0.2881418466567993,0.2398950755596161,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9167967438697816,0.2064231932163238,0.1958034336566925,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9684479236602784,0.2394938170909881,0.1676262319087982,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9003762602806091,0.1963095068931579,0.1862973421812057,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8150399327278137,0.1442658007144928,0.6514849066734314,284.8627319335937,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.39080810546875,284.87042236328125,1.0,0.3128309547901153,1.0,1.0,0.0,1.0,-1.719589352607727,1.719586968421936,2.3949921796884155e-06,1.3206406831741333,0.8269570469856262,0.8269570469856262,0.0,37.195762634277344,28.0,40975.74609375,0.0,401.2324523925781,1.0,281.2569885253906,284.0169372558594,296.2351989746094,298.9537658691406,293.1499938964844,293.1499938964844,281.54998779296875,41729.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968254685401917,1.0,0.0,0.0,3.5430874824523926,3.5431113243103027,8.37639277051494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.19482421875,0.0,1459.057861328125,1895.4371337890625,0.0,2442.437255859375,0.8856596350669861,1.0,0.0,3.0,1.0,0.0
18083400,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.998366355895996,0.2881418466567993,0.2398950755596161,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9167967438697816,0.2064231932163238,0.1958034336566925,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9684479236602784,0.2394938170909881,0.1676262319087982,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9003762602806091,0.1963095068931579,0.1862973421812057,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8150399327278137,0.1442658007144928,0.6514849066734314,284.8627319335937,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.39080810546875,284.87042236328125,1.0,0.3128309547901153,1.0,1.0,0.0,1.0,-1.719589352607727,1.719586968421936,2.3949921796884155e-06,1.3206406831741333,0.8269570469856262,0.8269570469856262,0.0,37.195762634277344,28.0,40975.74609375,0.0,401.2324523925781,1.0,281.2569885253906,284.0169372558594,296.2351989746094,298.9537658691406,293.1499938964844,293.1499938964844,281.54998779296875,41729.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968254685401917,1.0,0.0,0.0,3.5430874824523926,3.5431113243103027,8.37639277051494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.19482421875,0.0,1459.057861328125,1895.4371337890625,0.0,2442.437255859375,0.8856596350669861,1.0,0.0,3.0,1.0,0.0
18083460,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9945483207702636,0.2986372113227844,0.2210991978645324,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9422984719276428,0.2077187150716781,0.1967795938253402,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.989471435546875,0.2412174493074417,0.1686129868030548,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9240806102752686,0.1974125355482101,0.1870972216129303,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.831976056098938,0.1445080935955047,0.6513738632202148,285.0294189453125,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4124450683594,285.0250549316406,1.0,0.3096024990081787,1.0,1.0,0.0,1.0,-1.7125638723373413,1.7125614881515503,2.3748486910335487e-06,1.3140472173690796,0.9581693410873412,0.9581693410873412,0.0,34.879024505615234,46.0,40359.39453125,0.0,387.6364440917969,1.0,281.54229736328125,284.1705322265625,296.1747741699219,298.7841186523437,293.1499938964844,293.1499938964844,281.25,32568.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832303047180176,1.0,0.0,0.0,3.6740665435791016,3.6740901470184326,9.007148378259444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.60693359375,0.0,1534.2611083984375,1895.4371337890625,0.0,2319.191162109375,0.9082171320915222,1.0,0.0,3.0,1.0,0.0
18083520,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9945483207702636,0.2986372113227844,0.2210991978645324,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9422984719276428,0.2077187150716781,0.1967795938253402,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.989471435546875,0.2412174493074417,0.1686129868030548,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9240806102752686,0.1974125355482101,0.1870972216129303,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.831976056098938,0.1445080935955047,0.6513738632202148,285.0294189453125,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4124450683594,285.0250549316406,1.0,0.3096024990081787,1.0,1.0,0.0,1.0,-1.7125638723373413,1.7125614881515503,2.3748486910335487e-06,1.3140472173690796,0.9581693410873412,0.9581693410873412,0.0,34.879024505615234,46.0,40359.39453125,0.0,387.6364440917969,1.0,281.54229736328125,284.1705322265625,296.1747741699219,298.7841186523437,293.1499938964844,293.1499938964844,281.25,32568.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832303047180176,1.0,0.0,0.0,3.6740665435791016,3.6740901470184326,9.007148378259444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.60693359375,0.0,1534.2611083984375,1895.4371337890625,0.0,2319.191162109375,0.9082171320915222,1.0,0.0,3.0,1.0,0.0
18083580,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.99722021818161,0.3064302206039428,0.2328611314296722,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9294595718383788,0.2086337953805923,0.1978465914726257,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9796575307846068,0.2423572987318039,0.1695936471223831,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9113649725914,0.1981589645147323,0.1879977285861969,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8219045400619507,0.1446077674627304,0.6525468230247498,284.8819580078125,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.4232177734375,284.89227294921875,1.0,0.3143527805805206,1.0,1.0,0.0,1.0,-1.729339361190796,1.729336857795715,2.420289547444554e-06,1.3275301456451416,0.8364183306694031,0.8364183306694031,0.0,36.54272079467773,64.0,41054.0234375,0.0,402.5583801269531,1.0,281.2579650878906,284.0362548828125,296.24981689453125,298.9563903808594,293.1499938964844,293.1499938964844,281.54998779296875,40536.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793398916721344,1.0,0.0,0.0,3.52225661277771,3.522280216217041,8.278187806354254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.17431640625,0.0,1428.3935546875,1895.4371337890625,0.0,2411.233154296875,0.8805976510047913,1.0,0.0,3.0,1.0,0.0
18083640,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.99722021818161,0.3064302206039428,0.2328611314296722,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9294595718383788,0.2086337953805923,0.1978465914726257,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9796575307846068,0.2423572987318039,0.1695936471223831,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9113649725914,0.1981589645147323,0.1879977285861969,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8219045400619507,0.1446077674627304,0.6525468230247498,284.8819580078125,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.4232177734375,284.89227294921875,1.0,0.3143527805805206,1.0,1.0,0.0,1.0,-1.729339361190796,1.729336857795715,2.420289547444554e-06,1.3275301456451416,0.8364183306694031,0.8364183306694031,0.0,36.54272079467773,64.0,41054.0234375,0.0,402.5583801269531,1.0,281.2579650878906,284.0362548828125,296.24981689453125,298.9563903808594,293.1499938964844,293.1499938964844,281.54998779296875,40536.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793398916721344,1.0,0.0,0.0,3.52225661277771,3.522280216217041,8.278187806354254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.17431640625,0.0,1428.3935546875,1895.4371337890625,0.0,2411.233154296875,0.8805976510047913,1.0,0.0,3.0,1.0,0.0
18083700,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9990000128746032,0.3081529140472412,0.2463023215532302,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9132494330406188,0.2092297822237014,0.1983565986156463,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9656438827514648,0.2431319802999496,0.1700631976127624,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8967371582984924,0.1986628174781799,0.1884267777204513,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8095462322235107,0.1447003483772277,0.6529832482337952,285.0489501953125,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4188537597656,285.0668029785156,1.0,0.319220095872879,1.0,1.0,0.0,1.0,-1.747685790061951,1.74768328666687,2.4694732019270305e-06,1.3413933515548706,0.9501675367355348,0.9501675367355348,0.0,38.58970260620117,64.0,40868.71875,0.0,419.2879638671875,1.0,281.49932861328125,284.2095031738281,296.1864318847656,298.7724304199219,293.1499938964844,293.1499938964844,281.54998779296875,33694.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862634658813477,1.0,0.0,0.0,3.587472438812256,3.5874953269958496,8.587572892793105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.1953125,0.0,1447.7554931640625,1895.4371337890625,0.0,2346.554443359375,0.892411470413208,1.0,0.0,3.0,1.0,0.0
18083760,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.9990000128746032,0.3085754811763763,0.2626129686832428,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.8950735330581665,0.2099771797657013,0.1991056054830551,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9464070796966552,0.2440872639417648,0.1707572788000106,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.879396915435791,0.1993122547864914,0.1890850067138672,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.7934491038322449,0.1448540687561035,0.654052734375,285.088134765625,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.4092102050781,285.0879821777344,1.0,0.3255054652690887,1.0,1.0,0.0,1.0,-1.7710727453231812,1.7710702419281006,2.532574399083387e-06,1.3587005138397217,1.0,1.0,0.0,41.40773391723633,67.0,41470.05078125,0.0,441.72064208984375,1.0,281.5423583984375,284.2100524902344,296.20379638671875,298.8583984375,293.1499938964844,293.1499938964844,281.25,31167.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847275137901306,1.0,0.0,0.0,3.716165542602539,3.716189384460449,9.21474679671519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.58935546875,0.0,1571.22314453125,1895.4371337890625,0.0,2332.68798828125,0.9168080687522888,1.0,0.0,3.0,1.0,0.0
18083820,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9797654151916504,0.3067798018455505,0.2765680253505707,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8587555289268494,0.210783302783966,0.2003302574157714,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.903419017791748,0.2450690567493438,0.1718356162309646,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8443938493728638,0.1999557316303253,0.1901459842920303,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.759853184223175,0.144482746720314,0.6545727849006653,284.8992919921875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3728942871094,284.8998413085937,1.0,0.3349666893482208,1.0,1.0,0.0,1.0,-1.7947815656661987,1.7947789430618286,2.595070327515714e-06,1.374365210533142,0.9024410843849182,0.9024410843849182,0.0,47.856231689453125,70.0,42738.01953125,0.0,475.39788818359375,1.0,281.2573547363281,283.99774169921875,296.2873229980469,299.1014404296875,293.1499938964844,293.1499938964844,280.95001220703125,36700.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025863170623779,1.0,0.0,0.0,3.725543975830078,3.7255687713623047,9.261315199182718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.08203125,0.0,1624.1993408203125,1895.4371337890625,0.0,2495.09521484375,0.9219644069671632,1.0,0.0,3.0,1.0,0.0
18083880,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9797654151916504,0.3067798018455505,0.2765680253505707,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8587555289268494,0.210783302783966,0.2003302574157714,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.903419017791748,0.2450690567493438,0.1718356162309646,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8443938493728638,0.1999557316303253,0.1901459842920303,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.759853184223175,0.144482746720314,0.6545727849006653,284.8992919921875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3728942871094,284.8998413085937,1.0,0.3349666893482208,1.0,1.0,0.0,1.0,-1.7947815656661987,1.7947789430618286,2.595070327515714e-06,1.374365210533142,0.9024410843849182,0.9024410843849182,0.0,47.856231689453125,70.0,42738.01953125,0.0,475.39788818359375,1.0,281.2573547363281,283.99774169921875,296.2873229980469,299.1014404296875,293.1499938964844,293.1499938964844,280.95001220703125,36700.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025863170623779,1.0,0.0,0.0,3.725543975830078,3.7255687713623047,9.261315199182718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.08203125,0.0,1624.1993408203125,1895.4371337890625,0.0,2495.09521484375,0.9219644069671632,1.0,0.0,3.0,1.0,0.0
18083940,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.939200520515442,0.3082443475723266,0.2773550450801849,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8261176347732544,0.211090475320816,0.2009552270174026,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8665896654129028,0.2454733103513717,0.1723587661981582,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8125047087669373,0.2001182436943054,0.1906339526176452,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7295755743980408,0.143642395734787,0.652378499507904,284.8587951660156,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3521423339844,284.871826171875,1.0,0.3420362174510956,1.0,1.0,0.0,1.0,-1.7927937507629397,1.7927911281585691,2.585745278338436e-06,1.3699418306350708,0.7954506874084473,0.7954506874084473,0.0,55.25222396850586,73.0,42681.484375,0.0,497.3140563964844,1.0,280.958984375,283.9814758300781,296.257080078125,299.09063720703125,293.1499938964844,293.1499938964844,281.25,44163.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813844621181488,1.0,0.0,0.0,3.3669421672821045,3.3669650554656982,7.564228781120619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.6728515625,0.0,1296.8077392578125,1895.4371337890625,0.0,2598.642333984375,0.8512383699417114,1.0,0.0,3.0,1.0,0.0
18084000,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.939200520515442,0.3082443475723266,0.2773550450801849,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8261176347732544,0.211090475320816,0.2009552270174026,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8665896654129028,0.2454733103513717,0.1723587661981582,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8125047087669373,0.2001182436943054,0.1906339526176452,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7295755743980408,0.143642395734787,0.652378499507904,284.8587951660156,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3521423339844,284.871826171875,1.0,0.3420362174510956,1.0,1.0,0.0,1.0,-1.7927937507629397,1.7927911281585691,2.585745278338436e-06,1.3699418306350708,0.7954506874084473,0.7954506874084473,0.0,55.25222396850586,73.0,42681.484375,0.0,497.3140563964844,1.0,280.958984375,283.9814758300781,296.257080078125,299.09063720703125,293.1499938964844,293.1499938964844,281.25,44163.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813844621181488,1.0,0.0,0.0,3.3669421672821045,3.3669650554656982,7.564228781120619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.6728515625,0.0,1296.8077392578125,1895.4371337890625,0.0,2598.642333984375,0.8512383699417114,1.0,0.0,3.0,1.0,0.0
18084060,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9178244471549988,0.3122871518135071,0.2807421088218689,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8087780475616455,0.2120637893676757,0.2019135951995849,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.847974419593811,0.2467551976442337,0.1732523143291473,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7941927313804626,0.2009160965681076,0.1914335638284683,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7129409313201904,0.1433644145727157,0.6513937711715698,285.0191650390625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34967041015625,285.01568603515625,1.0,0.3480370640754699,1.0,1.0,0.0,1.0,-1.7988561391830444,1.798853635787964,2.6003397124441108e-06,1.3727977275848389,0.9195879101753236,0.9195879101753236,0.0,60.55631256103516,61.0,42472.41796875,0.0,517.4788208007812,1.0,281.2408752441406,284.11212158203125,296.1783447265625,298.9141845703125,293.1499938964844,293.1499938964844,280.95001220703125,32531.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009892106056213,1.0,0.0,0.0,3.538982629776001,3.5390048027038574,8.356994953828689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.68115234375,0.0,1387.9674072265625,1895.4371337890625,0.0,2480.472412109375,0.8777885437011719,1.0,0.0,3.0,1.0,0.0
18084120,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9178244471549988,0.3122871518135071,0.2807421088218689,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8087780475616455,0.2120637893676757,0.2019135951995849,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.847974419593811,0.2467551976442337,0.1732523143291473,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7941927313804626,0.2009160965681076,0.1914335638284683,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7129409313201904,0.1433644145727157,0.6513937711715698,285.0191650390625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34967041015625,285.01568603515625,1.0,0.3480370640754699,1.0,1.0,0.0,1.0,-1.7988561391830444,1.798853635787964,2.6003397124441108e-06,1.3727977275848389,0.9195879101753236,0.9195879101753236,0.0,60.55631256103516,61.0,42472.41796875,0.0,517.4788208007812,1.0,281.2408752441406,284.11212158203125,296.1783447265625,298.9141845703125,293.1499938964844,293.1499938964844,280.95001220703125,32531.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009892106056213,1.0,0.0,0.0,3.538982629776001,3.5390048027038574,8.356994953828689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.68115234375,0.0,1387.9674072265625,1895.4371337890625,0.0,2480.472412109375,0.8777885437011719,1.0,0.0,3.0,1.0,0.0
18084180,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9224423170089722,0.3155466318130493,0.2838968634605407,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8101468086242676,0.2126212269067764,0.2025830596685409,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8494288921356201,0.2474294602870941,0.1738650053739547,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7954272031784058,0.2013245671987533,0.1919545829296112,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7127517461776733,0.1428940445184707,0.6497001647949219,284.8891906738281,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.34234619140625,284.8987121582031,1.0,0.3480552732944488,1.0,1.0,0.0,1.0,-1.8027820587158203,1.8027794361114504,2.6145744413952343e-06,1.3782840967178345,0.8090230226516724,0.8090230226516724,0.0,60.57312774658203,49.0,42814.3984375,0.0,520.1146850585938,1.0,280.9585266113281,283.9963073730469,296.2387390136719,299.0638122558594,293.1499938964844,293.1499938964844,281.25,40888.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110247254371643,1.0,0.0,0.0,3.361279487609864,3.36130166053772,7.538806130469311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.47119140625,0.0,1268.7371826171875,1895.4371337890625,0.0,2572.63330078125,0.8458243608474731,1.0,0.0,3.0,1.0,0.0
18084240,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9224423170089722,0.3155466318130493,0.2838968634605407,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8101468086242676,0.2126212269067764,0.2025830596685409,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8494288921356201,0.2474294602870941,0.1738650053739547,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7954272031784058,0.2013245671987533,0.1919545829296112,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7127517461776733,0.1428940445184707,0.6497001647949219,284.8891906738281,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.34234619140625,284.8987121582031,1.0,0.3480552732944488,1.0,1.0,0.0,1.0,-1.8027820587158203,1.8027794361114504,2.6145744413952343e-06,1.3782840967178345,0.8090230226516724,0.8090230226516724,0.0,60.57312774658203,49.0,42814.3984375,0.0,520.1146850585938,1.0,280.9585266113281,283.9963073730469,296.2387390136719,299.0638122558594,293.1499938964844,293.1499938964844,281.25,40888.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110247254371643,1.0,0.0,0.0,3.361279487609864,3.36130166053772,7.538806130469311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.47119140625,0.0,1268.7371826171875,1895.4371337890625,0.0,2572.63330078125,0.8458243608474731,1.0,0.0,3.0,1.0,0.0
18084300,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9321200847625732,0.3175766170024872,0.2854086458683014,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8160709142684937,0.2130408883094787,0.2028012722730636,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.855706512928009,0.2479659914970398,0.1740788966417312,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8015236258506775,0.2016627341508865,0.1921013444662094,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7173061966896057,0.1427623629570007,0.648408055305481,285.0289611816406,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.34112548828125,285.0407409667969,1.0,0.3465169966220855,1.0,1.0,0.0,1.0,-1.8037397861480715,1.8037371635437007,2.61953550761973e-06,1.3807508945465088,0.9036288857460022,0.9036288857460022,0.0,59.00154495239258,49.0,42373.75,0.0,515.9213256835938,1.0,281.1951599121094,284.138916015625,296.16973876953125,298.8628845214844,293.1499938964844,293.1499938964844,281.25,33900.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035786747932434,1.0,0.0,0.0,3.4299771785736084,3.429998874664306,7.850110819163092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.20654296875,0.0,1287.121337890625,1895.4371337890625,0.0,2504.189208984375,0.8573094606399536,1.0,0.0,3.0,1.0,0.0
18084360,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9475752711296082,0.3197870552539825,0.2872544527053833,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8259550929069519,0.2135793566703796,0.2031720727682113,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8667160272598267,0.2486401349306106,0.1744467169046402,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8118665814399719,0.2021160870790481,0.1923924088478088,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.725333034992218,0.1427398025989532,0.6476408243179321,285.0318298339844,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3417053222656,285.0272521972656,1.0,0.3442529737949371,1.0,1.0,0.0,1.0,-1.806271314620972,1.8062686920166016,2.629311438795412e-06,1.3847112655639648,0.9353035688400269,0.9353035688400269,0.0,56.47600936889648,37.0,42590.3203125,0.0,509.82220458984375,1.0,281.2409362792969,284.112548828125,296.17657470703125,298.9187927246094,293.1499938964844,293.1499938964844,280.95001220703125,31660.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007690906524658,1.0,0.0,0.0,3.549602031707764,3.549624443054199,8.407224640905042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.03076171875,0.0,1392.7344970703125,1895.4371337890625,0.0,2478.45849609375,0.8794824481010437,1.0,0.0,3.0,1.0,0.0
18084420,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9845104813575744,0.3230479955673218,0.2902037501335144,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8544062376022339,0.2141019701957702,0.2035618722438812,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8989853262901306,0.2492328286170959,0.1748204827308654,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8394714593887329,0.202499657869339,0.1926427334547042,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7485867142677307,0.1423343271017074,0.6450983285903931,284.8819885253906,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.33453369140625,284.8910522460937,1.0,0.3378570079803467,1.0,1.0,0.0,1.0,-1.807983040809632,1.8079804182052608,2.638266778376419e-06,1.389153003692627,0.8134264945983887,0.8134264945983887,0.0,50.0057373046875,25.0,42926.94140625,0.0,491.0269165039063,1.0,280.95831298828125,283.9770202636719,296.2325744628906,299.0679016113281,293.1499938964844,293.1499938964844,281.25,40661.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122751712799072,1.0,0.0,0.0,3.3910226821899414,3.391045093536377,7.672815058867855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.63818359375,0.0,1296.079833984375,1895.4371337890625,0.0,2584.16064453125,0.8518345355987549,1.0,0.0,3.0,1.0,0.0
18084480,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9845104813575744,0.3230479955673218,0.2902037501335144,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8544062376022339,0.2141019701957702,0.2035618722438812,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8989853262901306,0.2492328286170959,0.1748204827308654,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8394714593887329,0.202499657869339,0.1926427334547042,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7485867142677307,0.1423343271017074,0.6450983285903931,284.8819885253906,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.33453369140625,284.8910522460937,1.0,0.3378570079803467,1.0,1.0,0.0,1.0,-1.807983040809632,1.8079804182052608,2.638266778376419e-06,1.389153003692627,0.8134264945983887,0.8134264945983887,0.0,50.0057373046875,25.0,42926.94140625,0.0,491.0269165039063,1.0,280.95831298828125,283.9770202636719,296.2325744628906,299.0679016113281,293.1499938964844,293.1499938964844,281.25,40661.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122751712799072,1.0,0.0,0.0,3.3910226821899414,3.391045093536377,7.672815058867855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.63818359375,0.0,1296.079833984375,1895.4371337890625,0.0,2584.16064453125,0.8518345355987549,1.0,0.0,3.0,1.0,0.0
18084540,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.998387575149536,0.3309884965419769,0.240046814084053,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.930895209312439,0.2150290161371231,0.2037672400474548,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9816128611564636,0.2509087324142456,0.1751552373170852,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.911094069480896,0.2031923681497573,0.1927038729190826,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8109554648399353,0.1422268599271774,0.6417737603187561,284.98126220703125,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3448181152344,284.9519958496094,1.0,0.3295291066169739,1.0,1.0,0.0,1.0,-1.8163129091262813,1.816310167312622,2.6597906526149018e-06,1.39400315284729,0.9043555855751038,0.9043555855751038,0.0,39.29390335083008,43.0,42386.0234375,0.0,444.9763793945313,1.0,281.2408447265625,284.0317077636719,296.1603088378906,298.8876342773437,293.1499938964844,293.1499938964844,280.95001220703125,32373.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017748594284058,1.0,0.0,0.0,3.5581698417663574,3.558192253112793,8.447858022009314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.18994140625,0.0,1406.93017578125,1895.4371337890625,0.0,2487.66357421875,0.8816373944282532,1.0,0.0,3.0,1.0,0.0
18084600,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.998387575149536,0.3309884965419769,0.240046814084053,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.930895209312439,0.2150290161371231,0.2037672400474548,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9816128611564636,0.2509087324142456,0.1751552373170852,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.911094069480896,0.2031923681497573,0.1927038729190826,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8109554648399353,0.1422268599271774,0.6417737603187561,284.98126220703125,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3448181152344,284.9519958496094,1.0,0.3295291066169739,1.0,1.0,0.0,1.0,-1.8163129091262813,1.816310167312622,2.6597906526149018e-06,1.39400315284729,0.9043555855751038,0.9043555855751038,0.0,39.29390335083008,43.0,42386.0234375,0.0,444.9763793945313,1.0,281.2408447265625,284.0317077636719,296.1603088378906,298.8876342773437,293.1499938964844,293.1499938964844,280.95001220703125,32373.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017748594284058,1.0,0.0,0.0,3.5581698417663574,3.558192253112793,8.447858022009314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.18994140625,0.0,1406.93017578125,1895.4371337890625,0.0,2487.66357421875,0.8816373944282532,1.0,0.0,3.0,1.0,0.0
18084660,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.3381345570087433,0.2720008790493011,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8926464319229126,0.2154357433319091,0.204570010304451,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9445052742958068,0.2509735822677612,0.175892025232315,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8755962252616882,0.2035043090581894,0.1933326423168182,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7790008187294006,0.1419499814510345,0.6419312953948975,284.8843994140625,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3629455566406,284.89459228515625,1.0,0.3286297619342804,1.0,1.0,0.0,1.0,-1.785176396369934,1.7851738929748535,2.573055326138274e-06,1.3706459999084473,0.8018500208854675,0.8018500208854675,0.0,43.22987747192383,61.0,42301.87890625,0.0,456.0032348632813,1.0,280.9595642089844,283.9850769042969,296.20098876953125,298.9959716796875,293.1499938964844,293.1499938964844,281.25,41339.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094184398651123,1.0,0.0,0.0,3.3342323303222656,3.334254503250122,7.417969527523383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.7802734375,0.0,1245.9132080078125,1895.4371337890625,0.0,2557.8388671875,0.8403494954109192,1.0,0.0,3.0,1.0,0.0
18084720,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.3381345570087433,0.2720008790493011,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8926464319229126,0.2154357433319091,0.204570010304451,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9445052742958068,0.2509735822677612,0.175892025232315,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8755962252616882,0.2035043090581894,0.1933326423168182,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7790008187294006,0.1419499814510345,0.6419312953948975,284.8843994140625,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3629455566406,284.89459228515625,1.0,0.3286297619342804,1.0,1.0,0.0,1.0,-1.785176396369934,1.7851738929748535,2.573055326138274e-06,1.3706459999084473,0.8018500208854675,0.8018500208854675,0.0,43.22987747192383,61.0,42301.87890625,0.0,456.0032348632813,1.0,280.9595642089844,283.9850769042969,296.20098876953125,298.9959716796875,293.1499938964844,293.1499938964844,281.25,41339.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094184398651123,1.0,0.0,0.0,3.3342323303222656,3.334254503250122,7.417969527523383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.7802734375,0.0,1245.9132080078125,1895.4371337890625,0.0,2557.8388671875,0.8403494954109192,1.0,0.0,3.0,1.0,0.0
18084780,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9990000128746032,0.3426717519760132,0.2893335521221161,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8752731084823608,0.2163838297128677,0.205428197979927,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9235616326332092,0.2520366311073303,0.1765431463718414,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8588117957115173,0.2043114900588989,0.1940694451332092,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7631279826164246,0.1420050263404846,0.6423023343086243,285.0448913574219,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3661193847656,285.0417785644531,1.0,0.3357743322849273,1.0,1.0,0.0,1.0,-1.8095803260803225,1.809577703475952,2.6401839932077564e-06,1.388418197631836,0.941951334476471,0.941951334476471,0.0,46.62650680541992,64.0,42462.296875,0.0,481.6528930664063,1.0,281.2409362792969,284.1128234863281,296.1437072753906,298.8675231933594,293.1499938964844,293.1499938964844,280.95001220703125,31200.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986391186714172,1.0,0.0,0.0,3.537650346755981,3.537672519683838,8.350704661097552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.587890625,0.0,1376.9268798828125,1895.4371337890625,0.0,2458.9892578125,0.8764532804489136,1.0,0.0,3.0,1.0,0.0
18084840,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9990000128746032,0.3426717519760132,0.2893335521221161,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8752731084823608,0.2163838297128677,0.205428197979927,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9235616326332092,0.2520366311073303,0.1765431463718414,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8588117957115173,0.2043114900588989,0.1940694451332092,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7631279826164246,0.1420050263404846,0.6423023343086243,285.0448913574219,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3661193847656,285.0417785644531,1.0,0.3357743322849273,1.0,1.0,0.0,1.0,-1.8095803260803225,1.809577703475952,2.6401839932077564e-06,1.388418197631836,0.941951334476471,0.941951334476471,0.0,46.62650680541992,64.0,42462.296875,0.0,481.6528930664063,1.0,281.2409362792969,284.1128234863281,296.1437072753906,298.8675231933594,293.1499938964844,293.1499938964844,280.95001220703125,31200.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986391186714172,1.0,0.0,0.0,3.537650346755981,3.537672519683838,8.350704661097552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.587890625,0.0,1376.9268798828125,1895.4371337890625,0.0,2458.9892578125,0.8764532804489136,1.0,0.0,3.0,1.0,0.0
18084900,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.3430949747562408,0.2983174324035644,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8670074343681335,0.216707557439804,0.2059135437011718,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.91354638338089,0.2523683607578277,0.1769361943006515,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8508973717689514,0.2045699506998062,0.1944878250360489,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7555953860282898,0.14188814163208,0.642539918422699,284.90240478515625,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.35748291015625,284.8857421875,1.0,0.3391350209712982,1.0,1.0,0.0,1.0,-1.8222177028656008,1.822214961051941,2.677358679648023e-06,1.3991267681121826,0.8590379953384399,0.8590379953384399,0.0,48.5042724609375,64.0,43461.20703125,0.0,495.6179504394531,1.0,280.9996643066406,283.9351501464844,296.21942138671875,299.1073303222656,293.1499938964844,293.1499938964844,280.95001220703125,34977.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077190518379211,1.0,0.0,0.0,3.5561087131500244,3.556131601333618,8.438074132754991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.41162109375,0.0,1423.7406005859375,1895.4371337890625,0.0,2542.2041015625,0.8812338709831238,1.0,0.0,3.0,1.0,0.0
