time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084960,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.3428130447864532,0.3073066174983978,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8587471842765808,0.2168414443731308,0.2061658352613449,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9038779735565186,0.2524668872356415,0.1771050095558166,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8430117964744568,0.2046458125114441,0.1946835964918136,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7480357885360718,0.1415851414203643,0.6418190598487854,284.8958435058594,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.34423828125,284.90386962890625,1.0,0.3424095809459686,1.0,1.0,0.0,1.0,-1.832873702049256,1.8328710794448853,2.708077090574079e-06,1.4075095653533936,0.8326210379600525,0.8326210379600525,0.0,50.38875579833984,67.0,43353.4921875,0.0,508.4790344238281,1.0,280.9584045410156,283.9627380371094,296.2123413085937,299.0635070800781,293.1499938964844,293.1499938964844,281.25,39102.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126830458641052,1.0,0.0,0.0,3.442307949066162,3.4423303604125977,7.906653536338126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.60791015625,0.0,1336.0386962890625,1895.4371337890625,0.0,2587.923095703125,0.8616223931312561,1.0,0.0,3.0,1.0,0.0
18085020,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9802143573760986,0.3446508646011352,0.3097476363182068,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8371807336807251,0.2175709754228592,0.2069272547960281,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8795474171638489,0.2533068358898163,0.1777121424674987,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8222618103027344,0.2052297741174698,0.1953153014183044,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7285522818565369,0.1412129402160644,0.640748143196106,285.04119873046875,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3319091796875,285.0365295410156,1.0,0.3479585349559784,1.0,1.0,0.0,1.0,-1.8368911743164065,1.8368884325027464,2.72028660219803e-06,1.411096453666687,0.965861201286316,0.965861201286316,0.0,55.55347442626953,70.0,43098.12109375,0.0,527.302001953125,1.0,281.2418212890625,284.0837097167969,296.1426696777344,298.918701171875,293.1499938964844,293.1499938964844,280.95001220703125,31376.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055295348167419,1.0,0.0,0.0,3.630084276199341,3.630107164382935,8.792790140432771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.294921875,0.0,1476.7208251953125,1895.4371337890625,0.0,2522.0869140625,0.8973436951637268,1.0,0.0,3.0,1.0,0.0
18085080,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9802143573760986,0.3446508646011352,0.3097476363182068,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8371807336807251,0.2175709754228592,0.2069272547960281,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8795474171638489,0.2533068358898163,0.1777121424674987,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8222618103027344,0.2052297741174698,0.1953153014183044,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7285522818565369,0.1412129402160644,0.640748143196106,285.04119873046875,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3319091796875,285.0365295410156,1.0,0.3479585349559784,1.0,1.0,0.0,1.0,-1.8368911743164065,1.8368884325027464,2.72028660219803e-06,1.411096453666687,0.965861201286316,0.965861201286316,0.0,55.55347442626953,70.0,43098.12109375,0.0,527.302001953125,1.0,281.2418212890625,284.0837097167969,296.1426696777344,298.918701171875,293.1499938964844,293.1499938964844,280.95001220703125,31376.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055295348167419,1.0,0.0,0.0,3.630084276199341,3.630107164382935,8.792790140432771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.294921875,0.0,1476.7208251953125,1895.4371337890625,0.0,2522.0869140625,0.8973436951637268,1.0,0.0,3.0,1.0,0.0
18085140,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9628462791442872,0.3471325635910034,0.3122346997261047,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8214172124862671,0.2178015857934951,0.2075023353099823,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8615717887878418,0.2534600794315338,0.1781238913536071,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8061263561248779,0.2053415775299072,0.1957695484161377,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7134501338005066,0.1405434608459472,0.6391499042510986,284.8712463378906,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3236694335937,284.8790588378906,1.0,0.3527698516845703,1.0,1.0,0.0,1.0,-1.839746356010437,1.839743614196777,2.729949756030692e-06,1.414360284805298,0.8315606117248535,0.8315606117248535,0.0,60.15199279785156,73.0,43552.0546875,0.0,543.61279296875,1.0,280.9577331542969,283.9233093261719,296.1900634765625,299.0655517578125,293.1499938964844,293.1499938964844,281.25,40240.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183596730232239,1.0,0.0,0.0,3.501990556716919,3.502013921737671,8.183201885003655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.18017578125,0.0,1405.090087890625,1895.4371337890625,0.0,2640.379638671875,0.8754048943519592,1.0,0.0,3.0,1.0,0.0
18085200,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9628462791442872,0.3471325635910034,0.3122346997261047,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8214172124862671,0.2178015857934951,0.2075023353099823,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8615717887878418,0.2534600794315338,0.1781238913536071,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8061263561248779,0.2053415775299072,0.1957695484161377,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7134501338005066,0.1405434608459472,0.6391499042510986,284.8712463378906,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3236694335937,284.8790588378906,1.0,0.3527698516845703,1.0,1.0,0.0,1.0,-1.839746356010437,1.839743614196777,2.729949756030692e-06,1.414360284805298,0.8315606117248535,0.8315606117248535,0.0,60.15199279785156,73.0,43552.0546875,0.0,543.61279296875,1.0,280.9577331542969,283.9233093261719,296.1900634765625,299.0655517578125,293.1499938964844,293.1499938964844,281.25,40240.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183596730232239,1.0,0.0,0.0,3.501990556716919,3.502013921737671,8.183201885003655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.18017578125,0.0,1405.090087890625,1895.4371337890625,0.0,2640.379638671875,0.8754048943519592,1.0,0.0,3.0,1.0,0.0
18085260,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9494149088859558,0.3510320484638214,0.3154881298542022,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8091805577278137,0.2184332311153412,0.2080875039100647,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8484207987785339,0.2541733384132385,0.1785749942064285,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7931340932846069,0.2058285772800445,0.1962273567914962,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.700616717338562,0.1401562094688415,0.6375579833984375,285.03387451171875,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3252258300781,285.0299377441406,1.0,0.3570604026317596,1.0,1.0,0.0,1.0,-1.843530297279358,1.8435275554656985,2.738003786362242e-06,1.4151532649993896,0.9658471345901488,0.9658471345901488,0.0,64.10529327392578,61.0,43206.734375,0.0,558.6087036132812,1.0,281.2421569824219,284.0657043457031,296.1145324707031,298.8965759277344,293.1499938964844,293.1499938964844,280.95001220703125,31941.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083980679512024,1.0,0.0,0.0,3.6619133949279785,3.6619367599487305,8.947658898250666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.4990234375,0.0,1515.9945068359375,1895.4371337890625,0.0,2548.448974609375,0.9049331545829772,1.0,0.0,3.0,1.0,0.0
18085320,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9494149088859558,0.3510320484638214,0.3154881298542022,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8091805577278137,0.2184332311153412,0.2080875039100647,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8484207987785339,0.2541733384132385,0.1785749942064285,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7931340932846069,0.2058285772800445,0.1962273567914962,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.700616717338562,0.1401562094688415,0.6375579833984375,285.03387451171875,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3252258300781,285.0299377441406,1.0,0.3570604026317596,1.0,1.0,0.0,1.0,-1.843530297279358,1.8435275554656985,2.738003786362242e-06,1.4151532649993896,0.9658471345901488,0.9658471345901488,0.0,64.10529327392578,61.0,43206.734375,0.0,558.6087036132812,1.0,281.2421569824219,284.0657043457031,296.1145324707031,298.8965759277344,293.1499938964844,293.1499938964844,280.95001220703125,31941.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083980679512024,1.0,0.0,0.0,3.6619133949279785,3.6619367599487305,8.947658898250666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.4990234375,0.0,1515.9945068359375,1895.4371337890625,0.0,2548.448974609375,0.9049331545829772,1.0,0.0,3.0,1.0,0.0
18085380,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9563122987747192,0.3539311587810516,0.3183653354644775,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8124815225601196,0.2186480462551117,0.208420068025589,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8517263531684875,0.2542917132377624,0.1787945628166198,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7963842153549194,0.2059231549501419,0.1964378356933593,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7023677229881287,0.1395413130521774,0.6351485252380371,284.8704833984375,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3206787109375,284.8782653808594,1.0,0.3558445274829864,1.0,1.0,0.0,1.0,-1.845011234283448,1.845008492469788,2.737154545684461e-06,1.4124984741210938,0.8333860635757446,0.8333860635757446,0.0,63.13615798950195,49.0,43629.87890625,0.0,556.58740234375,1.0,280.9573669433594,283.9116516113281,296.1680908203125,299.0463256835937,293.1499938964844,293.1499938964844,281.25,40500.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819854736328125,1.0,0.0,0.0,3.5218214988708496,3.5218451023101807,8.27614314857783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.92529296875,0.0,1427.6748046875,1895.4371337890625,0.0,2654.223876953125,0.8801000714302063,1.0,0.0,3.0,1.0,0.0
18085440,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9563122987747192,0.3539311587810516,0.3183653354644775,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8124815225601196,0.2186480462551117,0.208420068025589,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8517263531684875,0.2542917132377624,0.1787945628166198,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7963842153549194,0.2059231549501419,0.1964378356933593,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7023677229881287,0.1395413130521774,0.6351485252380371,284.8704833984375,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3206787109375,284.8782653808594,1.0,0.3558445274829864,1.0,1.0,0.0,1.0,-1.845011234283448,1.845008492469788,2.737154545684461e-06,1.4124984741210938,0.8333860635757446,0.8333860635757446,0.0,63.13615798950195,49.0,43629.87890625,0.0,556.58740234375,1.0,280.9573669433594,283.9116516113281,296.1680908203125,299.0463256835937,293.1499938964844,293.1499938964844,281.25,40500.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819854736328125,1.0,0.0,0.0,3.5218214988708496,3.5218451023101807,8.27614314857783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.92529296875,0.0,1427.6748046875,1895.4371337890625,0.0,2654.223876953125,0.8801000714302063,1.0,0.0,3.0,1.0,0.0
18085500,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9656059741973876,0.355827271938324,0.3196969628334045,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8186970949172974,0.2189053446054458,0.208460733294487,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8583438396453857,0.2545615136623382,0.1788007766008377,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8028615117073059,0.2061106413602829,0.1964199244976043,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7075831890106201,0.1393267512321472,0.6334265470504761,285.0218200683594,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3210144042969,285.0347900390625,1.0,0.35381680727005,1.0,1.0,0.0,1.0,-1.8445740938186648,1.8445714712142944,2.733671635724022e-06,1.4105145931243896,0.9307520389556884,0.9307520389556884,0.0,61.196136474609375,49.0,43048.24609375,0.0,550.1934204101562,1.0,281.19891357421875,284.0731811523437,296.0934753417969,298.8299255371094,293.1499938964844,293.1499938964844,281.25,34372.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123133182525635,1.0,0.0,0.0,3.567230463027954,3.567253351211548,8.490936806992977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.4931640625,0.0,1431.1195068359375,1895.4371337890625,0.0,2584.512451171875,0.8882390260696411,1.0,0.0,3.0,1.0,0.0
18085560,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9792271256446838,0.3579884767532348,0.3214621841907501,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8288719654083252,0.2193260937929153,0.2086929082870483,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8697095513343811,0.2550274431705475,0.1789992600679397,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8134642839431763,0.2064542770385742,0.1965813636779785,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7163822054862976,0.1392460763454437,0.6323036551475525,285.0329284667969,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.32379150390625,285.0292053222656,1.0,0.3511450290679931,1.0,1.0,0.0,1.0,-1.8460543155670168,1.846051573753357,2.736372607614612e-06,1.4104875326156616,0.967047929763794,0.967047929763794,0.0,58.32496643066406,37.0,43222.7109375,0.0,542.1871948242188,1.0,281.2421875,284.0556640625,296.09747314453125,298.87994384765625,293.1499938964844,293.1499938964844,280.95001220703125,32126.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092277646064758,1.0,0.0,0.0,3.6759090423583984,3.6759326457977295,9.016184776555748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.236328125,0.0,1532.9986572265625,1895.4371337890625,0.0,2556.083740234375,0.908290445804596,1.0,0.0,3.0,1.0,0.0
18085620,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.3613693714141845,0.3199376165866852,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8513244390487671,0.2195987403392791,0.2089073956012725,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8950353264808655,0.2551723718643188,0.1791117191314697,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8351755142211914,0.2066045701503753,0.1966717094182968,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7342977523803711,0.1387301981449127,0.6295154094696045,284.86590576171875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3208312988281,284.8712463378906,1.0,0.3437490463256836,1.0,1.0,0.0,1.0,-1.8343898057937624,1.834387183189392,2.703581458263216e-06,1.4020789861679075,0.83137047290802,0.83137047290802,0.0,52.551795959472656,25.0,43465.28125,0.0,518.1968994140625,1.0,280.957275390625,283.8966979980469,296.15380859375,299.02899169921875,293.1499938964844,293.1499938964844,281.25,40732.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201878666877747,1.0,0.0,0.0,3.530268907546997,3.530292510986328,8.315892046084628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.2294921875,0.0,1438.2449951171875,1895.4371337890625,0.0,2657.3095703125,0.8820241689682007,1.0,0.0,3.0,1.0,0.0
18085680,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.3613693714141845,0.3199376165866852,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8513244390487671,0.2195987403392791,0.2089073956012725,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8950353264808655,0.2551723718643188,0.1791117191314697,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8351755142211914,0.2066045701503753,0.1966717094182968,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7342977523803711,0.1387301981449127,0.6295154094696045,284.86590576171875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3208312988281,284.8712463378906,1.0,0.3437490463256836,1.0,1.0,0.0,1.0,-1.8343898057937624,1.834387183189392,2.703581458263216e-06,1.4020789861679075,0.83137047290802,0.83137047290802,0.0,52.551795959472656,25.0,43465.28125,0.0,518.1968994140625,1.0,280.957275390625,283.8966979980469,296.15380859375,299.02899169921875,293.1499938964844,293.1499938964844,281.25,40732.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201878666877747,1.0,0.0,0.0,3.530268907546997,3.530292510986328,8.315892046084628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.2294921875,0.0,1438.2449951171875,1895.4371337890625,0.0,2657.3095703125,0.8820241689682007,1.0,0.0,3.0,1.0,0.0
18085740,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990000128746032,0.3708725273609161,0.2899483740329742,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8799736499786377,0.2202314585447311,0.209139809012413,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9282925128936768,0.25580894947052,0.1792540401220321,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8621351718902588,0.2070888578891754,0.1967729926109314,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7565363645553589,0.1385256052017212,0.6269049048423767,284.9970092773437,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3511047363281,284.9916076660156,1.0,0.3333171606063843,1.0,1.0,0.0,1.0,-1.8028322458267207,1.802829623222351,2.615617177070817e-06,1.3790109157562256,0.931841254234314,0.931841254234314,0.0,46.45903778076172,28.0,42372.296875,0.0,476.82037353515625,1.0,281.2414855957031,284.0242004394531,296.0770874023437,298.8240051269531,293.1499938964844,293.1499938964844,280.95001220703125,33324.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074386119842529,1.0,0.0,0.0,3.643826484680176,3.643850088119507,8.859489071255666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.86767578125,0.0,1506.3240966796875,1895.4371337890625,0.0,2539.625732421875,0.9017471075057985,1.0,0.0,3.0,1.0,0.0
18085800,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990000128746032,0.3708725273609161,0.2899483740329742,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8799736499786377,0.2202314585447311,0.209139809012413,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9282925128936768,0.25580894947052,0.1792540401220321,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8621351718902588,0.2070888578891754,0.1967729926109314,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7565363645553589,0.1385256052017212,0.6269049048423767,284.9970092773437,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3511047363281,284.9916076660156,1.0,0.3333171606063843,1.0,1.0,0.0,1.0,-1.8028322458267207,1.802829623222351,2.615617177070817e-06,1.3790109157562256,0.931841254234314,0.931841254234314,0.0,46.45903778076172,28.0,42372.296875,0.0,476.82037353515625,1.0,281.2414855957031,284.0242004394531,296.0770874023437,298.8240051269531,293.1499938964844,293.1499938964844,280.95001220703125,33324.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074386119842529,1.0,0.0,0.0,3.643826484680176,3.643850088119507,8.859489071255666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.86767578125,0.0,1506.3240966796875,1895.4371337890625,0.0,2539.625732421875,0.9017471075057985,1.0,0.0,3.0,1.0,0.0
18085860,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9990000128746032,0.3831054270267486,0.2695531249046325,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9025943875312804,0.2204804271459579,0.2093750238418579,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.954487442970276,0.2558881938457489,0.1793447285890579,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8837413787841797,0.207209438085556,0.1968808770179748,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7745550870895386,0.138319119811058,0.6255212426185608,284.860107421875,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3973388671875,284.8716735839844,1.0,0.3263024389743805,1.0,1.0,0.0,1.0,-1.7771925926208496,1.7771899700164795,2.5474112135270843e-06,1.3618096113204956,0.7949991822242737,0.7949991822242737,0.0,42.58460235595703,46.0,41961.66015625,0.0,449.0013122558594,1.0,280.9580078125,283.92413330078125,296.1203918457031,298.9043273925781,293.1499938964844,293.1499938964844,281.25,43359.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129876852035522,1.0,0.0,0.0,3.3709142208099365,3.370936870574951,7.582086141155742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.35546875,0.0,1295.1253662109375,1895.4371337890625,0.0,2590.7333984375,0.8501788377761841,1.0,0.0,3.0,1.0,0.0
18085920,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9990000128746032,0.3831054270267486,0.2695531249046325,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9025943875312804,0.2204804271459579,0.2093750238418579,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.954487442970276,0.2558881938457489,0.1793447285890579,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8837413787841797,0.207209438085556,0.1968808770179748,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7745550870895386,0.138319119811058,0.6255212426185608,284.860107421875,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3973388671875,284.8716735839844,1.0,0.3263024389743805,1.0,1.0,0.0,1.0,-1.7771925926208496,1.7771899700164795,2.5474112135270843e-06,1.3618096113204956,0.7949991822242737,0.7949991822242737,0.0,42.58460235595703,46.0,41961.66015625,0.0,449.0013122558594,1.0,280.9580078125,283.92413330078125,296.1203918457031,298.9043273925781,293.1499938964844,293.1499938964844,281.25,43359.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129876852035522,1.0,0.0,0.0,3.3709142208099365,3.370936870574951,7.582086141155742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.35546875,0.0,1295.1253662109375,1895.4371337890625,0.0,2590.7333984375,0.8501788377761841,1.0,0.0,3.0,1.0,0.0
18085980,297.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.3941948115825653,0.2709820568561554,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.901831328868866,0.2212920933961868,0.2099674642086029,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9534385204315186,0.2567004859447479,0.1797478348016739,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8828291893005371,0.207853227853775,0.1973267048597335,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.773415207862854,0.138586938381195,0.6261054277420044,285.02264404296875,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4366149902344,285.0196533203125,1.0,0.3279475569725036,1.0,1.0,0.0,1.0,-1.7813166379928589,1.7813140153884888,2.561874680395704e-06,1.36732816696167,0.9223211407661438,0.9223211407661438,0.0,42.97091293334961,64.0,41704.90234375,0.0,452.7140808105469,1.0,281.2407531738281,284.0616149902344,296.0623474121094,298.7440490722656,293.1499938964844,293.1499938964844,280.95001220703125,32332.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797549307346344,1.0,0.0,0.0,3.5365233421325684,3.536545753479004,8.345385253960558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.65478515625,0.0,1383.95751953125,1895.4371337890625,0.0,2449.0400390625,0.8770808577537537,1.0,0.0,3.0,1.0,0.0
18086040,297.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.3941948115825653,0.2709820568561554,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.901831328868866,0.2212920933961868,0.2099674642086029,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9534385204315186,0.2567004859447479,0.1797478348016739,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8828291893005371,0.207853227853775,0.1973267048597335,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.773415207862854,0.138586938381195,0.6261054277420044,285.02264404296875,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4366149902344,285.0196533203125,1.0,0.3279475569725036,1.0,1.0,0.0,1.0,-1.7813166379928589,1.7813140153884888,2.561874680395704e-06,1.36732816696167,0.9223211407661438,0.9223211407661438,0.0,42.97091293334961,64.0,41704.90234375,0.0,452.7140808105469,1.0,281.2407531738281,284.0616149902344,296.0623474121094,298.7440490722656,293.1499938964844,293.1499938964844,280.95001220703125,32332.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797549307346344,1.0,0.0,0.0,3.5365233421325684,3.536545753479004,8.345385253960558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.65478515625,0.0,1383.95751953125,1895.4371337890625,0.0,2449.0400390625,0.8770808577537537,1.0,0.0,3.0,1.0,0.0
18086100,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.3975444436073303,0.2790599465370178,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8934066891670227,0.2215826660394668,0.2104001492261886,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9437013268470764,0.2569190263748169,0.1800503134727478,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8745931386947632,0.2080637812614441,0.1976790577173233,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7661672234535217,0.1386305689811706,0.6269453167915344,284.8878479003906,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.442138671875,284.8733825683594,1.0,0.3314116895198822,1.0,1.0,0.0,1.0,-1.7933244705200195,1.7933218479156494,2.5965046006604098e-06,1.3774596452713013,0.837953507900238,0.837953507900238,0.0,44.57850646972656,64.0,42602.625,0.0,465.0724487304688,1.0,280.9999694824219,283.89776611328125,296.1431884765625,298.976318359375,293.1499938964844,293.1499938964844,280.95001220703125,36469.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045364022254944,1.0,0.0,0.0,3.527273654937744,3.527296543121338,8.301786920128507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.89794921875,0.0,1404.26123046875,1895.4371337890625,0.0,2512.972412109375,0.8757059574127197,1.0,0.0,3.0,1.0,0.0
18086160,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.3991874754428863,0.2918716669082641,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.880161464214325,0.2217272520065307,0.2106592208147049,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.927737593650818,0.2569445669651031,0.180166482925415,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8618302345275879,0.2081324458122253,0.1978665590286255,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7549805045127869,0.138505682349205,0.6270838379859924,284.9042663574219,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.43603515625,284.9141845703125,1.0,0.336337685585022,1.0,1.0,0.0,1.0,-1.809544801712036,1.809542179107666,2.642867229951662e-06,1.3904951810836792,0.8256204724311829,0.8256204724311829,0.0,47.124168395996094,82.0,42604.796875,0.0,483.163818359375,1.0,280.9588623046875,283.9473571777344,296.14422607421875,298.9383239746094,293.1499938964844,293.1499938964844,281.25,39608.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078577518463135,1.0,0.0,0.0,3.4002490043640137,3.400271415710449,7.714623961874167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.01708984375,0.0,1297.8035888671875,1895.4371337890625,0.0,2543.479248046875,0.8534160852432251,1.0,0.0,3.0,1.0,0.0
18086220,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.9990000128746032,0.3994219899177551,0.3264797031879425,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8492428660392761,0.2225901186466217,0.2115662097930908,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8916392922401428,0.2577457129955292,0.1807618737220764,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8324520587921143,0.2088013291358947,0.1986020505428314,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7290633320808411,0.1384048163890838,0.6276528239250183,285.08251953125,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.4029235839844,285.08074951171875,1.0,0.3498687744140625,1.0,1.0,0.0,1.0,-1.8544613122940063,1.854458570480347,2.7719327135855565e-06,1.4252172708511353,0.9953234791755676,0.9953234791755676,0.0,54.49394607543945,85.0,43197.265625,0.0,535.865234375,1.0,281.2416687011719,284.0877990722656,296.1059875488281,298.86187744140625,293.1499938964844,293.1499938964844,280.95001220703125,30314.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009171485900879,1.0,0.0,0.0,3.6309077739715576,3.630930662155152,8.7967805484368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.64892578125,0.0,1469.7113037109375,1895.4371337890625,0.0,2479.813720703125,0.8969683051109314,1.0,0.0,3.0,1.0,0.0
18086280,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.9990000128746032,0.3994219899177551,0.3264797031879425,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8492428660392761,0.2225901186466217,0.2115662097930908,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8916392922401428,0.2577457129955292,0.1807618737220764,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8324520587921143,0.2088013291358947,0.1986020505428314,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7290633320808411,0.1384048163890838,0.6276528239250183,285.08251953125,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.4029235839844,285.08074951171875,1.0,0.3498687744140625,1.0,1.0,0.0,1.0,-1.8544613122940063,1.854458570480347,2.7719327135855565e-06,1.4252172708511353,0.9953234791755676,0.9953234791755676,0.0,54.49394607543945,85.0,43197.265625,0.0,535.865234375,1.0,281.2416687011719,284.0877990722656,296.1059875488281,298.86187744140625,293.1499938964844,293.1499938964844,280.95001220703125,30314.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009171485900879,1.0,0.0,0.0,3.6309077739715576,3.630930662155152,8.7967805484368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.64892578125,0.0,1469.7113037109375,1895.4371337890625,0.0,2479.813720703125,0.8969683051109314,1.0,0.0,3.0,1.0,0.0
18086340,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.3951621353626251,0.3565026521682739,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8262178301811218,0.2229137569665908,0.2123304307460785,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8652229905128479,0.2577913701534271,0.1811841875314712,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8096585869789124,0.2089534252882003,0.1991954147815704,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7075963616371155,0.1376881897449493,0.6265922784805298,284.9057006835937,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.34442138671875,284.9102783203125,1.0,0.3612411022186279,1.0,1.0,0.0,1.0,-1.89149010181427,1.8914872407913208,2.8804363410017686e-06,1.453396558761597,0.8883882761001587,0.8883882761001587,0.0,61.65843963623047,88.0,44706.31640625,0.0,584.5962524414062,1.0,280.9569396972656,283.8912658691406,296.1910705566406,299.1149597167969,293.1499938964844,293.1499938964844,281.25,36677.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819068968296051,1.0,0.0,0.0,3.637710094451904,3.6377341747283936,8.829771900309424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.40869140625,0.0,1524.592041015625,1895.4371337890625,0.0,2646.9462890625,0.902668297290802,1.0,0.0,3.0,1.0,0.0
18086400,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.3951621353626251,0.3565026521682739,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8262178301811218,0.2229137569665908,0.2123304307460785,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8652229905128479,0.2577913701534271,0.1811841875314712,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8096585869789124,0.2089534252882003,0.1991954147815704,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7075963616371155,0.1376881897449493,0.6265922784805298,284.9057006835937,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.34442138671875,284.9102783203125,1.0,0.3612411022186279,1.0,1.0,0.0,1.0,-1.89149010181427,1.8914872407913208,2.8804363410017686e-06,1.453396558761597,0.8883882761001587,0.8883882761001587,0.0,61.65843963623047,88.0,44706.31640625,0.0,584.5962524414062,1.0,280.9569396972656,283.8912658691406,296.1910705566406,299.1149597167969,293.1499938964844,293.1499938964844,281.25,36677.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819068968296051,1.0,0.0,0.0,3.637710094451904,3.6377341747283936,8.829771900309424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.40869140625,0.0,1524.592041015625,1895.4371337890625,0.0,2646.9462890625,0.902668297290802,1.0,0.0,3.0,1.0,0.0
18086460,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9691682457923888,0.3953906595706939,0.355724424123764,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7991402745246887,0.2237695157527923,0.2132325619459152,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8367233276367188,0.2584647834300995,0.1816915869712829,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7816731333732605,0.2096085846424102,0.1999194771051406,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.6808915734291077,0.1372866779565811,0.6254748702049255,285.0614929199219,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3179626464844,285.0596008300781,1.0,0.369536429643631,1.0,1.0,0.0,1.0,-1.891690969467163,1.8916881084442136,2.8802007818740094e-06,1.452954649925232,1.0,1.0,0.0,70.64732360839844,76.0,44256.140625,0.0,613.7197265625,1.0,281.2430725097656,284.03778076171875,296.1259460449219,298.9715576171875,293.1499938964844,293.1499938964844,280.95001220703125,32286.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140643835067749,1.0,0.0,0.0,3.7866251468658447,3.786649703979492,9.567487495587557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.19482421875,0.0,1661.7257080078125,1895.4371337890625,0.0,2600.671142578125,0.9331232309341432,1.0,0.0,3.0,1.0,0.0
18086520,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9691682457923888,0.3953906595706939,0.355724424123764,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7991402745246887,0.2237695157527923,0.2132325619459152,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8367233276367188,0.2584647834300995,0.1816915869712829,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7816731333732605,0.2096085846424102,0.1999194771051406,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.6808915734291077,0.1372866779565811,0.6254748702049255,285.0614929199219,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3179626464844,285.0596008300781,1.0,0.369536429643631,1.0,1.0,0.0,1.0,-1.891690969467163,1.8916881084442136,2.8802007818740094e-06,1.452954649925232,1.0,1.0,0.0,70.64732360839844,76.0,44256.140625,0.0,613.7197265625,1.0,281.2430725097656,284.03778076171875,296.1259460449219,298.9715576171875,293.1499938964844,293.1499938964844,280.95001220703125,32286.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140643835067749,1.0,0.0,0.0,3.7866251468658447,3.786649703979492,9.567487495587557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.19482421875,0.0,1661.7257080078125,1895.4371337890625,0.0,2600.671142578125,0.9331232309341432,1.0,0.0,3.0,1.0,0.0
18086580,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9663841128349304,0.3979047238826751,0.3579535484313965,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.796337902545929,0.2246937602758407,0.2142379283905029,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8335739970207214,0.258999764919281,0.1822139471769333,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7787957191467285,0.2103514820337295,0.2007456570863723,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6773189902305603,0.1372650116682052,0.6255500912666321,284.87188720703125,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3125,284.87579345703125,1.0,0.3711488544940948,1.0,1.0,0.0,1.0,-1.8972856998443604,1.8972828388214111,2.896281330322381e-06,1.456839084625244,0.8860860466957092,0.8860860466957092,0.0,72.18965911865234,64.0,45100.26171875,0.0,622.8155517578125,1.0,280.95684814453125,283.8416442871094,296.18310546875,299.1459655761719,293.1499938964844,293.1499938964844,281.25,38459.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275863528251648,1.0,0.0,0.0,3.731891870498657,3.731917142868042,9.29290251860948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.20361328125,0.0,1645.0172119140625,1895.4371337890625,0.0,2725.988525390625,0.9247996807098388,1.0,0.0,3.0,1.0,0.0
18086640,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9663841128349304,0.3979047238826751,0.3579535484313965,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.796337902545929,0.2246937602758407,0.2142379283905029,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8335739970207214,0.258999764919281,0.1822139471769333,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7787957191467285,0.2103514820337295,0.2007456570863723,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6773189902305603,0.1372650116682052,0.6255500912666321,284.87188720703125,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3125,284.87579345703125,1.0,0.3711488544940948,1.0,1.0,0.0,1.0,-1.8972856998443604,1.8972828388214111,2.896281330322381e-06,1.456839084625244,0.8860860466957092,0.8860860466957092,0.0,72.18965911865234,64.0,45100.26171875,0.0,622.8155517578125,1.0,280.95684814453125,283.8416442871094,296.18310546875,299.1459655761719,293.1499938964844,293.1499938964844,281.25,38459.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275863528251648,1.0,0.0,0.0,3.731891870498657,3.731917142868042,9.29290251860948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.20361328125,0.0,1645.0172119140625,1895.4371337890625,0.0,2725.988525390625,0.9247996807098388,1.0,0.0,3.0,1.0,0.0
18086700,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9718194603919984,0.3999353945255279,0.3593173921108246,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8005661964416504,0.2254022061824798,0.214690625667572,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8373321294784546,0.2595499753952026,0.182408332824707,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7828282117843628,0.2109564393758773,0.2011102437973022,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6805839538574219,0.1374869793653488,0.6256901621818542,285.0269470214844,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3151550292969,285.0418395996094,1.0,0.3702966272830963,1.0,1.0,0.0,1.0,-1.90030300617218,1.9003000259399407,2.9050645480310777e-06,1.4589978456497192,0.9857532382011414,0.9857532382011414,0.0,70.98566436767578,64.0,44471.3515625,0.0,621.1559448242188,1.0,281.2040100097656,284.0172119140625,296.1127014160156,298.93115234375,293.1499938964844,293.1499938964844,281.25,34333.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208269476890564,1.0,0.0,0.0,3.7623019218444815,3.762326717376709,9.444969464311724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.03271484375,0.0,1648.8795166015625,1895.4371337890625,0.0,2663.232177734375,0.9314766526222228,1.0,0.0,3.0,1.0,0.0
18086760,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9818339943885804,0.4024658501148224,0.361330896615982,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8091140985488892,0.2263902872800827,0.2154172658920288,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8453956246376038,0.2604234218597412,0.1828571707010269,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7911754846572876,0.2118273079395294,0.201731264591217,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6878201365470886,0.137955367565155,0.6268361210823059,285.05841064453125,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3220520019531,285.0585021972656,1.0,0.3687212765216827,1.0,1.0,0.0,1.0,-1.9062511920928955,1.9062483310699463,2.922715793829412e-06,1.4634605646133425,1.0,1.0,0.0,68.57299041748047,52.0,44679.29296875,0.0,617.7368774414062,1.0,281.24322509765625,284.0235900878906,296.12127685546875,298.9875793457031,293.1499938964844,293.1499938964844,280.95001220703125,33226.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183169364929199,1.0,0.0,0.0,3.840296268463135,3.840321779251098,9.840626944424002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.56396484375,0.0,1733.530029296875,1895.4371337890625,0.0,2639.984130859375,0.9460157752037048,1.0,0.0,3.0,1.0,0.0
